time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.453144593862815e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.954687993740664e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,7.352526881732047e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.954662527889012e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004722044977825,291.2448425292969,294.1499938964844,286.95001220703125,284.3306884765625,289.593994140625,287.1978759765625,291.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074254823848,6.7322405428171805e-09,0.0010074188467115,-0.0166894681751728,0.0,0.0,0.0,-0.0081479186192154,60.0,-2.824673652648926,-0.0,-6.514800787726929e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.453144593862815e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.954687993740664e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,7.352526881732047e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.954662527889012e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004722044977825,291.2448425292969,294.1499938964844,286.95001220703125,284.3306884765625,289.593994140625,287.1978759765625,291.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074254823848,6.7322405428171805e-09,0.0010074188467115,-0.0166894681751728,0.0,0.0,0.0,-0.0081479186192154,60.0,-2.824673652648926,-0.0,-6.514800787726929e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.450240031583236e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.9516284535639e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.350266969297081e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.95160371530801e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0004720594151876,291.2445373535156,294.1499938964844,286.89068603515625,284.29345703125,289.5462951660156,287.1298522949219,291.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071134893223,6.695748400176171e-09,0.0010071067372336,-0.0165938809514045,0.0,0.0,0.0,-0.0081298286095261,60.0,-2.864075899124145,-0.0,-6.510764904987809e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.450240031583236e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.9516284535639e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.350266969297081e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.95160371530801e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0004720594151876,291.2445373535156,294.1499938964844,286.89068603515625,284.29345703125,289.5462951660156,287.1298522949219,291.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071134893223,6.695748400176171e-09,0.0010071067372336,-0.0165938809514045,0.0,0.0,0.0,-0.0081298286095261,60.0,-2.864075899124145,-0.0,-6.510764904987809e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.447187767364083e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.948413207894193e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.347892096731812e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.948388469638304e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0004719069402199,291.24420166015625,294.1499938964844,286.8329467773437,284.257568359375,289.4983825683594,287.06451416015625,291.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006785663776,6.6574190604740124e-09,0.0010067790281027,-0.0164934806525707,0.0,0.0,0.0,-0.0081108277663588,60.0,-2.902416706085205,-0.0,-6.506527228111736e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.447187767364083e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.948413207894193e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.347892096731812e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.948388469638304e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0004719069402199,291.24420166015625,294.1499938964844,286.8329467773437,284.257568359375,289.4983825683594,287.06451416015625,291.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006785663776,6.6574190604740124e-09,0.0010067790281027,-0.0164934806525707,0.0,0.0,0.0,-0.0081108277663588,60.0,-2.902416706085205,-0.0,-6.506527228111736e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.445611067349093e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.946752106770872e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.346664642682299e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.946727368514983e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.0004718281561508,291.2440490722656,294.1499938964844,286.8046875,284.2401733398437,289.4743957519531,287.03277587890625,291.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066162794828,6.637618454874428e-09,0.0010066096438094,-0.0164416134357452,0.0,0.0,0.0,-0.0081010125577449,60.0,-2.9211459159851074,-0.0,-6.504338756485596e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.444003080716357e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.945058263838293e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.34541317797266e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.945034253178164e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004717478295788,291.2438659667969,294.1499938964844,286.7768859863281,284.2231750488281,289.45037841796875,287.0016174316406,291.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064437519758,6.617436376643582e-09,0.0010064371163025,-0.0163887478411197,0.0,0.0,0.0,-0.0080910073593258,60.0,-2.9395592212677,-0.0,-6.502108362838045e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.440708527108654e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.941588359652088e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,7.342849858105183e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.94156434899196e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0004715832765214,291.24346923828125,294.1499938964844,286.7228088378906,284.1905212402344,289.4022216796875,286.9409484863281,291.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060901986435,6.576099220723108e-09,0.0010060836793854,-0.0162804685533046,0.0,0.0,0.0,-0.0080705154687166,60.0,-2.975372552871704,-0.0,-6.497541704675315e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.440708527108654e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.941588359652088e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,7.342849858105183e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.94156434899196e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0004715832765214,291.24346923828125,294.1499938964844,286.7228088378906,284.1905212402344,289.4022216796875,286.9409484863281,291.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060901986435,6.576099220723108e-09,0.0010060836793854,-0.0162804685533046,0.0,0.0,0.0,-0.0080705154687166,60.0,-2.975372552871704,-0.0,-6.497541704675315e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.437337575946005e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.938036964740604e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,7.34022687538527e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.93801368167624e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0004714148817583,291.2430725097656,294.1499938964844,286.6708374023437,284.15972900390625,289.35400390625,286.88250732421875,291.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057284962385,6.533804608466198e-09,0.0010057219769805,-0.0161696802824735,0.0,0.0,0.0,-0.0080495495349168,60.0,-3.009725332260132,-0.0,-6.492870596730428e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.437337575946005e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.938036964740604e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,7.34022687538527e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.93801368167624e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0004714148817583,291.2430725097656,294.1499938964844,286.6708374023437,284.15972900390625,289.35400390625,286.88250732421875,291.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057284962385,6.533804608466198e-09,0.0010057219769805,-0.0161696802824735,0.0,0.0,0.0,-0.0080495495349168,60.0,-3.009725332260132,-0.0,-6.492870596730428e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.433927334612235e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.934445552062245e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,7.337573333643377e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.934422268997878e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0004712445079348,291.2426452636719,294.1499938964844,286.6211853027344,284.1309814453125,289.3057861328125,286.82623291015625,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053627192974,6.491030379862651e-09,0.0010053562000393,-0.0160576347261667,0.0,0.0,0.0,-0.008028345182538,60.0,-3.042492151260376,-0.0,-6.48814761916583e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.433927334612235e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.934445552062245e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,7.337573333643377e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.934422268997878e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0004712445079348,291.2426452636719,294.1499938964844,286.6211853027344,284.1309814453125,289.3057861328125,286.82623291015625,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053627192974,6.491030379862651e-09,0.0010053562000393,-0.0160576347261667,0.0,0.0,0.0,-0.008028345182538,60.0,-3.042492151260376,-0.0,-6.48814761916583e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.430521458853036e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,9.930858504958452e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,7.334924157476053e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.930835221894084e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004710743960458,291.2421569824219,294.1499938964844,286.5740966796875,284.10455322265625,289.257568359375,286.772216796875,291.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049974080175,6.448316547391641e-09,0.0010049910051748,-0.0159457474946975,0.0,0.0,0.0,-0.0080071706324815,60.0,-3.0735487937927246,-0.0,-6.483433878656798e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.430521458853036e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,9.930858504958452e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,7.334924157476053e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,9.930835221894084e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004710743960458,291.2421569824219,294.1499938964844,286.5740966796875,284.10455322265625,289.257568359375,286.772216796875,291.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049974080175,6.448316547391641e-09,0.0010049910051748,-0.0159457474946975,0.0,0.0,0.0,-0.0080071706324815,60.0,-3.0735487937927246,-0.0,-6.483433878656798e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.428834891878068e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.929081716109069e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,7.333611574722454e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.929059160640465e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004709901404567,291.241943359375,294.1499938964844,286.55157470703125,284.0922241210937,289.23345947265625,286.7460632324219,291.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048164986073,6.427164578326483e-09,0.0010048100957646,-0.0158903393894433,0.0,0.0,0.0,-0.0079966858029365,60.0,-3.0883963108062744,-0.0,-6.481100456312562e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,9.427167242392898e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.927325299941003e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,7.332314271479845e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.9273027444724e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004709068452939,291.2416687011719,294.1499938964844,286.5297241210937,284.0805358886719,289.2093811035156,286.7204895019531,291.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004637684673,6.406251085167014e-09,0.0010046312818303,-0.0158355571329593,0.0,0.0,0.0,-0.0079863183200359,60.0,-3.102771759033203,-0.0,-6.478793324049549e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.423914889339358e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.923899779096246e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,7.329783693421632e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.923877223627642e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0004707443877123,291.2411804199219,294.1499938964844,286.4883117675781,284.0591735839844,289.1613464355469,286.671142578125,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042887879535,6.365453941725718e-09,0.0010042823851108,-0.0157286897301673,0.0,0.0,0.0,-0.0079660937190055,60.0,-3.13004732131958,-0.0,-6.474294167446716e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.423914889339358e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.923899779096246e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,7.329783693421632e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.923877223627642e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0004707443877123,291.2411804199219,294.1499938964844,286.4883117675781,284.0591735839844,289.1613464355469,286.671142578125,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042887879535,6.365453941725718e-09,0.0010042823851108,-0.0157286897301673,0.0,0.0,0.0,-0.0079660937190055,60.0,-3.13004732131958,-0.0,-6.474294167446716e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.420817514183e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.920637239702046e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,7.327373896259815e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.920615411829203e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0004705896717496,291.2406311035156,294.1499938964844,286.45001220703125,284.0406494140625,289.11346435546875,286.62432861328125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039564222097,6.326592583150159e-09,0.0010039501357823,-0.0156268905848264,0.0,0.0,0.0,-0.0079468293115496,60.0,-3.1552629470825195,-0.0,-6.470009594750081e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.420817514183e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.920637239702046e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,7.327373896259815e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.920615411829203e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,0.0004705896717496,291.2406311035156,294.1499938964844,286.45001220703125,284.0406494140625,289.11346435546875,286.62432861328125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039564222097,6.326592583150159e-09,0.0010039501357823,-0.0156268905848264,0.0,0.0,0.0,-0.0079468293115496,60.0,-3.1552629470825195,-0.0,-6.470009594750081e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.418035915587096e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,9.917707211570814e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,7.325209298869595e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.917685383697972e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.000470450730063,291.2400817871094,294.1499938964844,286.413330078125,284.0235595703125,289.0657653808594,286.5799560546875,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036577004939,6.2916707399551805e-09,0.0010036514140665,-0.0155354123562574,0.0,0.0,0.0,-0.0079295178875327,60.0,-3.178760051727295,-0.0,-6.46616058475047e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.418035915587096e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,9.917707211570814e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,7.325209298869595e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.917685383697972e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,0.000470450730063,291.2400817871094,294.1499938964844,286.413330078125,284.0235595703125,289.0657653808594,286.5799560546875,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036577004939,6.2916707399551805e-09,0.0010036514140665,-0.0155354123562574,0.0,0.0,0.0,-0.0079295178875327,60.0,-3.178760051727295,-0.0,-6.46616058475047e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,9.415725799044594e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,9.91527340374887e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,7.32341140974313e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,9.915251575876027e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0004703352751675,291.2394714355469,294.1499938964844,286.3766784667969,284.00640869140625,289.018310546875,286.5375671386719,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034092701971,6.2626184238467886e-09,0.0010034029837697,-0.0154593084007501,0.0,0.0,0.0,-0.0079151159152388,60.0,-3.201835870742798,-0.0,-6.46295958972587e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,9.415725799044594e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,9.91527340374887e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,7.32341140974313e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,9.915251575876027e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0004703352751675,291.2394714355469,294.1499938964844,286.3766784667969,284.00640869140625,289.018310546875,286.5375671386719,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034092701971,6.2626184238467886e-09,0.0010034029837697,-0.0154593084007501,0.0,0.0,0.0,-0.0079151159152388,60.0,-3.201835870742798,-0.0,-6.46295958972587e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,9.414745727553964e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,9.91424167295918e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,7.322648889385164e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,9.914219845086336e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0004702863516286,291.2391662597656,294.1499938964844,286.3583374023437,283.9978332519531,288.99462890625,286.5169677734375,291.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033037979155,6.250285622400042e-09,0.0010032975114881,-0.0154270026832818,0.0,0.0,0.0,-0.0079090017825365,60.0,-3.2134039402008057,-0.0,-6.461601032015096e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.41388207138516e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.913331450661644e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,7.321976590901613e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.913310350384565e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0004702432197518,291.2388610839844,294.1499938964844,286.3399963378906,283.9892272949219,288.9710388183594,286.4966735839844,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032106656581,6.239396999063729e-09,0.0010032043792307,-0.0153984799981117,0.0,0.0,0.0,-0.007903603836894,60.0,-3.225004196166992,-0.0,-6.460401635877133e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.412495273863895e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.911869710776956e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,7.320896838791668e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.911849338095637e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0004701739235315,291.2382507324219,294.1499938964844,286.3033447265625,283.9720153808594,288.9239501953125,286.45684814453125,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030607227236,6.22185902798833e-09,0.0010030544362962,-0.0153525378555059,0.0,0.0,0.0,-0.00789490994066,60.0,-3.2483043670654297,-0.0,-6.458470380721337e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.412495273863895e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.911869710776956e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,7.320896838791668e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.911849338095637e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0004701739235315,291.2382507324219,294.1499938964844,286.3033447265625,283.9720153808594,288.9239501953125,286.45684814453125,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030607227236,6.22185902798833e-09,0.0010030544362962,-0.0153525378555059,0.0,0.0,0.0,-0.00789490994066,60.0,-3.2483043670654297,-0.0,-6.458470380721337e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.411544306203724e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.910867811413482e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,7.320156873902306e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.910847438732162e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004701264260802,291.2375793457031,294.1499938964844,286.26666259765625,283.9547119140625,288.8770751953125,286.4178466796875,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029572295024,6.209763814268854e-09,0.0010029510594904,-0.0153208533301949,0.0,0.0,0.0,-0.0078889140859246,60.0,-3.2717387676239014,-0.0,-6.457138113091787e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,9.411544306203724e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.910867811413482e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,7.320156873902306e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.910847438732162e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004701264260802,291.2375793457031,294.1499938964844,286.26666259765625,283.9547119140625,288.8770751953125,286.4178466796875,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029572295024,6.209763814268854e-09,0.0010029510594904,-0.0153208533301949,0.0,0.0,0.0,-0.0078889140859246,60.0,-3.2717387676239014,-0.0,-6.457138113091787e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.411002247361466e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,9.910296648740768e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,7.319734140764922e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.910276276059447e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0004700993595179,291.2369079589844,294.1499938964844,286.2300109863281,283.9373779296875,288.8303527832031,286.3794250488281,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002897392027,6.202767632856876e-09,0.001002891222015,-0.015302525833249,0.0,0.0,0.0,-0.0078854458406567,60.0,-3.295302152633667,-0.0,-6.456367884766223e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.411002247361466e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,9.910296648740768e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,7.319734140764922e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.910276276059447e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0004700993595179,291.2369079589844,294.1499938964844,286.2300109863281,283.9373779296875,288.8303527832031,286.3794250488281,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002897392027,6.202767632856876e-09,0.001002891222015,-0.015302525833249,0.0,0.0,0.0,-0.0078854458406567,60.0,-3.295302152633667,-0.0,-6.456367884766223e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.410837083123624e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.910121298162268e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,7.31960462871939e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.910101653076708e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004700910649262,291.2362060546875,294.1499938964844,286.1933288574219,283.91998291015625,288.7838439941406,286.3414306640625,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028776014223,6.200460589411705e-09,0.0010028714314103,-0.0152964824810624,0.0,0.0,0.0,-0.0078843021765351,60.0,-3.3189876079559326,-0.0,-6.456113510466821e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.410837083123624e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.910121298162268e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,7.31960462871939e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.910101653076708e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004700910649262,291.2362060546875,294.1499938964844,286.1933288574219,283.91998291015625,288.7838439941406,286.3414306640625,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028776014223,6.200460589411705e-09,0.0010028714314103,-0.0152964824810624,0.0,0.0,0.0,-0.0078843021765351,60.0,-3.3189876079559326,-0.0,-6.456113510466821e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.410883649252356e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,9.910170047078282e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,7.319640280911699e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.910150401992723e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004700933932326,291.23583984375,294.1499938964844,286.17498779296875,283.9112548828125,288.7606506347656,286.3225402832031,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.200921109922319e-09,0.0010028753895312,-0.0152976894751191,0.0,0.0,0.0,-0.0078845303505659,60.0,-3.330873966217041,-0.0,-6.456164669543797e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.41100952331908e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.91030319710262e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,7.31973850633949e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.9102828244213e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.0004700997087638,291.2354736328125,294.1499938964844,286.1566772460937,283.9025573730469,288.73748779296875,286.3037414550781,291.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028940159827,6.202377278441418e-09,0.0010028878459706,-0.0153015041723847,0.0,0.0,0.0,-0.0078852521255612,60.0,-3.3427865505218506,-0.0,-6.45632525220208e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.41148173296824e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.910799417411909e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.320104487007484e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.91077977232635e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0004701232828665,291.2347412109375,294.1499938964844,286.1199951171875,283.8850402832031,288.6913146972656,286.2662353515625,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029422119259,6.208021208209402e-09,0.0010029360419139,-0.0153162889182567,0.0,0.0,0.0,-0.0078880498185753,60.0,-3.366685390472412,-0.0,-6.456946266553133e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
