time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.41148173296824e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.910799417411909e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.320104487007484e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.91077977232635e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0004701232828665,291.2347412109375,294.1499938964844,286.1199951171875,283.8850402832031,288.6913146972656,286.2662353515625,291.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029422119259,6.208021208209402e-09,0.0010029360419139,-0.0153162889182567,0.0,0.0,0.0,-0.0078880498185753,60.0,-3.366685390472412,-0.0,-6.456946266553133e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.41221005632542e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.911565575748682e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.320670556509867e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.911546658258884e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0004701596626546,291.2339782714844,294.1499938964844,286.0833435058594,283.86749267578125,288.64532470703125,286.2288818359375,291.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030178818851,6.216868353448035e-09,0.0010030117118731,-0.015339464880526,0.0,0.0,0.0,-0.0078924363479018,60.0,-3.390674352645874,-0.0,-6.457920420643859e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.41221005632542e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.911565575748682e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.320670556509867e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.911546658258884e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0004701596626546,291.2339782714844,294.1499938964844,286.0833435058594,283.86749267578125,288.64532470703125,286.2288818359375,291.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030178818851,6.216868353448035e-09,0.0010030117118731,-0.015339464880526,0.0,0.0,0.0,-0.0078924363479018,60.0,-3.390674352645874,-0.0,-6.457920420643859e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.412714280188084e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.912096720654516e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,7.321062730625272e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.91207707556896e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004701848665717,291.2335510253906,294.1499938964844,286.06280517578125,283.857666015625,288.61962890625,286.2080078125,291.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030705016106,6.223022985807347e-09,0.0010030643315985,-0.0153555870056152,0.0,0.0,0.0,-0.0078954864293336,60.0,-3.404142379760742,-0.0,-6.458598278413774e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.41315302043222e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.912558016367257e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,7.321403245441616e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.912538371281698e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0004702067526523,291.2331848144531,294.1499938964844,286.0466613769531,283.84991455078125,288.5994567871094,286.1916198730469,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031163692474,6.228383586659447e-09,0.0010031101992353,-0.0153696285560727,0.0,0.0,0.0,-0.0078981444239616,60.0,-3.4147396087646484,-0.0,-6.459188739427192e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.414266241947188e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,9.91372944554314e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,7.322268356801942e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.913710528053345e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004702623409684,291.2323913574219,294.1499938964844,286.010009765625,283.832275390625,288.55377197265625,286.1544189453125,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.2420277835428806e-09,0.0010032268473878,-0.0154053708538413,0.0,0.0,0.0,-0.0079049076884984,60.0,-3.4388673305511475,-0.0,-6.460691537313323e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.414266241947188e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,9.91372944554314e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,7.322268356801942e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.913710528053345e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004702623409684,291.2323913574219,294.1499938964844,286.010009765625,283.832275390625,288.55377197265625,286.1544189453125,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032330173999,6.2420277835428806e-09,0.0010032268473878,-0.0154053708538413,0.0,0.0,0.0,-0.0079049076884984,60.0,-3.4388673305511475,-0.0,-6.460691537313323e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.414873056812212e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.914368274621664e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,7.322739838855341e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.914349357131869e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0004702926962636,291.23199462890625,294.1499938964844,285.9916687011719,283.82342529296875,288.531005859375,286.1358337402344,291.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032968129962,6.249481820930214e-09,0.0010032905265688,-0.0154248969629406,0.0,0.0,0.0,-0.0079086031764745,60.0,-3.450950384140014,-0.0,-6.461512924715862e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.415507520316169e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.915035479934886e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,7.323232421185821e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.915016562445088e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.0004703243321273,291.2315673828125,294.1499938964844,285.97332763671875,283.8145751953125,288.5082397460937,286.1172790527344,291.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033634025603,6.257268037046515e-09,0.0010033571161329,-0.0154452938586473,0.0,0.0,0.0,-0.0079124625772237,60.0,-3.463043212890625,-0.0,-6.462370549797924e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.416834654984996e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.916432463796808e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,7.324264151975513e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.916414273902774e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0004703906306531,291.230712890625,294.1499938964844,285.9366760253906,283.7968139648437,288.4628601074219,286.08013916015625,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035029845312,6.273583874616406e-09,0.0010034966981038,-0.015488033182919,0.0,0.0,0.0,-0.0079205511137843,60.0,-3.4872517585754395,-0.0,-6.4641682229194e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,9.416834654984996e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.916432463796808e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,7.324264151975513e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.916414273902774e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0004703906306531,291.230712890625,294.1499938964844,285.9366760253906,283.7968139648437,288.4628601074219,286.08013916015625,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035029845312,6.273583874616406e-09,0.0010034966981038,-0.015488033182919,0.0,0.0,0.0,-0.0079205511137843,60.0,-3.4872517585754395,-0.0,-6.4641682229194e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.418207628186792e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.917877468978986e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.325331534957513e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.917859279084952e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0004704592283815,291.2298583984375,294.1499938964844,285.8999938964844,283.7790222167969,288.4176330566406,286.0429992675781,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036473395302,6.290473475445424e-09,0.0010036410531029,-0.0155322756618261,0.0,0.0,0.0,-0.0079289237037301,60.0,-3.511479377746582,-0.0,-6.466029134344353e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,9.418207628186792e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.917877468978986e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.325331534957513e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.917859279084952e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0004704592283815,291.2298583984375,294.1499938964844,285.8999938964844,283.7790222167969,288.4176330566406,286.0429992675781,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036473395302,6.290473475445424e-09,0.0010036410531029,-0.0155322756618261,0.0,0.0,0.0,-0.0079289237037301,60.0,-3.511479377746582,-0.0,-6.466029134344353e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.419587877346204e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.91933047771454e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.326404011109844e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.919312287820504e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0004705281753558,291.2289733886719,294.1499938964844,285.86334228515625,283.7611694335937,288.37255859375,286.005859375,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037926258519,6.307456335008511e-09,0.0010037863394245,-0.0155767640098929,0.0,0.0,0.0,-0.0079373428598046,60.0,-3.535711765289306,-0.0,-6.467900703910345e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.419587877346204e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.91933047771454e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.326404011109844e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.919312287820504e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0004705281753558,291.2289733886719,294.1499938964844,285.86334228515625,283.7611694335937,288.37255859375,286.005859375,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037926258519,6.307456335008511e-09,0.0010037863394245,-0.0155767640098929,0.0,0.0,0.0,-0.0079373428598046,60.0,-3.535711765289306,-0.0,-6.467900703910345e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.420938295079397e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.92075219983235e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,7.32745393179357e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.920734737534076e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0004705956380348,291.2280578613281,294.1499938964844,285.82666015625,283.7432861328125,288.3276062011719,285.96875,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039347689598,6.324075485508729e-09,0.0010039284825325,-0.0156202977523207,0.0,0.0,0.0,-0.0079455813392996,60.0,-3.5599348545074463,-0.0,-6.469732483083136e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.420938295079397e-05,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.92075219983235e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,7.32745393179357e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,9.920734737534076e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0004705956380348,291.2280578613281,294.1499938964844,285.82666015625,283.7432861328125,288.3276062011719,285.96875,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039347689598,6.324075485508729e-09,0.0010039284825325,-0.0156202977523207,0.0,0.0,0.0,-0.0079455813392996,60.0,-3.5599348545074463,-0.0,-6.469732483083136e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.42159240366891e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.921440505422652e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,7.32796179363504e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.921423043124378e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0004706282925326,291.22760009765625,294.1499938964844,285.8083190917969,283.7343139648437,288.3052062988281,285.9501953125,291.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040034539997,6.332114388385435e-09,0.0010039971675723,-0.0156413558870553,0.0,0.0,0.0,-0.0079495655372738,60.0,-3.5720388889312744,-0.0,-6.470618529874629e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.422225411981344e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.922106983140112e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,7.328454375965521e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.922089520841836e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0004706599283963,291.2271423339844,294.1499938964844,285.7900085449219,283.725341796875,288.2828063964844,285.931640625,291.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040700435638,6.339902380858575e-09,0.0010040637571364,-0.0156617555767297,0.0,0.0,0.0,-0.0079534268006682,60.0,-3.584135770797729,-0.0,-6.471476865499426e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.423415758647025e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.923359903041272e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.329379877774045e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.923342440743e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004707193875219,291.2261962890625,294.1499938964844,285.7533264160156,283.70733642578125,288.2381591796875,285.89453125,291.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041951900348,6.354526238538938e-09,0.0010041887871921,-0.015700064599514,0.0,0.0,0.0,-0.007960676215589,60.0,-3.60830020904541,-0.0,-6.473089086966867e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.423415758647025e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.923359903041272e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.329379877774045e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.923342440743e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004707193875219,291.2261962890625,294.1499938964844,285.7533264160156,283.70733642578125,288.2381591796875,285.89453125,291.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041951900348,6.354526238538938e-09,0.0010041887871921,-0.015700064599514,0.0,0.0,0.0,-0.007960676215589,60.0,-3.60830020904541,-0.0,-6.473089086966867e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.424478776054455e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.924478945322336e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,7.330205698963255e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.92446148302406e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0004707725020125,291.2252502441406,294.1499938964844,285.7166748046875,283.68927001953125,288.1936340332031,285.8574523925781,291.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043067159131,6.3675678063646054e-09,0.0010043003130704,-0.0157342255115509,0.0,0.0,0.0,-0.007967141456902,60.0,-3.632416009902954,-0.0,-6.474527225464044e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.424478776054455e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.924478945322336e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,7.330205698963255e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.92446148302406e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0004707725020125,291.2252502441406,294.1499938964844,285.7166748046875,283.68927001953125,288.1936340332031,285.8574523925781,291.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043067159131,6.3675678063646054e-09,0.0010043003130704,-0.0157342255115509,0.0,0.0,0.0,-0.007967141456902,60.0,-3.632416009902954,-0.0,-6.474527225464044e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.425079042557628e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.925110498443246e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,7.330672087846324e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.925093036144972e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.000470802449854,291.2246398925781,294.1499938964844,285.6932067871094,283.6777038574219,288.1651916503906,285.833740234375,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043694637715,6.374909933271056e-09,0.0010043631773442,-0.0157534591853618,0.0,0.0,0.0,-0.0079707810655236,60.0,-3.647817611694336,-0.0,-6.475336533640076e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.425385360373184e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.925432095769791e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,7.330910011660308e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.92541536106728e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.000470817729365,291.2242736816406,294.1499938964844,285.67999267578125,283.6711730957031,288.14923095703125,285.8204040527344,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004401477985,6.378652717131672e-09,0.0010043951915577,-0.0157632641494274,0.0,0.0,0.0,-0.0079726362600922,60.0,-3.656469583511353,-0.0,-6.475749358969551e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.426104952581228e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.926190250553192e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,7.331468805205077e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.926173515850678e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004708537016995,291.2232971191406,294.1499938964844,285.6433410644531,283.6530456542969,288.10498046875,285.78338623046875,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044765658676,6.38742525538305e-09,0.0010044701630249,-0.0157862417399883,0.0,0.0,0.0,-0.0079769846051931,60.0,-3.6804487705230713,-0.0,-6.476717118175658e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.426104952581228e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.926190250553192e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,7.331468805205077e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.926173515850678e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004708537016995,291.2232971191406,294.1499938964844,285.6433410644531,283.6530456542969,288.10498046875,285.78338623046875,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044765658676,6.38742525538305e-09,0.0010044701630249,-0.0157862417399883,0.0,0.0,0.0,-0.0079769846051931,60.0,-3.6804487705230713,-0.0,-6.476717118175658e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.426382894162089e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.92648274404928e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,7.331684901146218e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.926466009346768e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0004708675842266,291.2227783203125,294.1499938964844,285.625,283.6439514160156,288.0829162597656,285.764892578125,291.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045053204521,6.390788342969245e-09,0.0010044989176094,-0.0157950520515441,0.0,0.0,0.0,-0.0079786516726017,60.0,-3.692404508590698,-0.0,-6.477088021483723e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.426610631635413e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,9.926722123054788e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.331861706916243e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.926705388352276e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0004708789638243,291.2222595214844,294.1499938964844,285.6066589355469,283.63482666015625,288.0608825683594,285.74639892578125,291.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045287199318,6.3935279293048106e-09,0.0010045223170891,-0.0158022288233041,0.0,0.0,0.0,-0.007980010472238,60.0,-3.70434045791626,-0.0,-6.477390002146421e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.426872566109525e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.926997154252604e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.332064706133679e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.926981147145852e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004708920314442,291.22125244140625,294.1499938964844,285.57000732421875,283.6165771484375,288.0168762207031,285.70947265625,290.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045549133792,6.3965939212096146e-09,0.0010045486269518,-0.0158102605491876,0.0,0.0,0.0,-0.0079815303906798,60.0,-3.728136777877808,-0.0,-6.477728220488643e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.426872566109525e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.926997154252604e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,7.332064706133679e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.926981147145852e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0004708920314442,291.22125244140625,294.1499938964844,285.57000732421875,283.6165771484375,288.0168762207031,285.70947265625,290.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045549133792,6.3965939212096146e-09,0.0010045486269518,-0.0158102605491876,0.0,0.0,0.0,-0.0079815303906798,60.0,-3.728136777877808,-0.0,-6.477728220488643e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.42686019698158e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.926983329933135e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,7.332053792197257e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.926966595230624e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004708913911599,291.22021484375,294.1499938964844,285.5333251953125,283.5982971191406,287.9730224609375,285.672607421875,290.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045520029962,6.396240870287784e-09,0.0010045456001535,-0.0158093348145484,0.0,0.0,0.0,-0.0079813553020358,60.0,-3.751818418502808,-0.0,-6.477689140638176e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.42686019698158e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.926983329933135e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,7.332053792197257e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,9.926966595230624e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004708913911599,291.22021484375,294.1499938964844,285.5333251953125,283.5982971191406,287.9730224609375,285.672607421875,290.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045520029962,6.396240870287784e-09,0.0010045456001535,-0.0158093348145484,0.0,0.0,0.0,-0.0079813553020358,60.0,-3.751818418502808,-0.0,-6.477689140638176e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.426538599655032e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.926644270308316e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,7.33180349925533e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.926628263201565e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0004708753549493,291.2191467285156,294.1499938964844,285.4966735839844,283.5799560546875,287.9292907714844,285.6357727050781,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004516147077,6.392050000414429e-09,0.0010045097442343,-0.0157983563840389,0.0,0.0,0.0,-0.0079792775213718,60.0,-3.775371789932251,-0.0,-6.477226577317198e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.426538599655032e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.926644270308316e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,7.33180349925533e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.926628263201565e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0004708753549493,291.2191467285156,294.1499938964844,285.4966735839844,283.5799560546875,287.9292907714844,285.6357727050781,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004516147077,6.392050000414429e-09,0.0010045097442343,-0.0157983563840389,0.0,0.0,0.0,-0.0079792775213718,60.0,-3.775371789932251,-0.0,-6.477226577317198e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.425872121937572e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.925942140398548e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,7.331284723477438e-05,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.925926133291796e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004708420601673,291.2180480957031,294.1499938964844,285.4599914550781,283.5615539550781,287.8856811523437,285.5990295410156,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044435039162,6.383555462008417e-09,0.0010044371010735,-0.0157761052250862,0.0,0.0,0.0,-0.007975067012012,60.0,-3.798781394958496,-0.0,-6.476290081991466e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.425872121937572e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.925942140398548e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,7.331284723477438e-05,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,9.925926133291796e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004708420601673,291.2180480957031,294.1499938964844,285.4599914550781,283.5615539550781,287.8856811523437,285.5990295410156,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044435039162,6.383555462008417e-09,0.0010044371010735,-0.0157761052250862,0.0,0.0,0.0,-0.007975067012012,60.0,-3.798781394958496,-0.0,-6.476290081991466e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.425395546713844e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.925440099323168e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.330913649639115e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.925424092216416e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.000470818253234,291.217529296875,294.1499938964844,285.4416809082031,283.5523376464844,287.8639221191406,285.5806884765625,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043919319286,6.377524730538653e-09,0.0010043855290859,-0.0157603081315755,0.0,0.0,0.0,-0.0079720774665474,60.0,-3.810424327850342,-0.0,-6.475625013990793e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.424817108083516e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.924829646479338e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.330463267862797e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.924814366968349e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0004707893240265,291.21697998046875,294.1499938964844,285.42333984375,283.5430908203125,287.8421936035156,285.5623779296875,290.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043294169008,6.370217242590571e-09,0.0010043230140581,-0.0157411657273769,0.0,0.0,0.0,-0.0079684546217322,60.0,-3.822025060653688,-0.0,-6.474819258528441e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
