time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.423325536772607e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.923258767230436e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.329302752623335e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.923243487719446e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004707148473244,291.2158508300781,294.1499938964844,285.3866577148437,283.52459716796875,287.7988586425781,285.5258178710937,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041689965873,6.351452253028356e-09,0.0010041625937446,-0.0156920123845338,0.0,0.0,0.0,-0.0079591525718569,60.0,-3.845090389251709,-0.0,-6.472750158081908e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.423325536772607e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.923258767230436e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.329302752623335e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.923243487719446e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004707148473244,291.2158508300781,294.1499938964844,285.3866577148437,283.52459716796875,287.7988586425781,285.5258178710937,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041689965873,6.351452253028356e-09,0.0010041625937446,-0.0156920123845338,0.0,0.0,0.0,-0.0079591525718569,60.0,-3.845090389251709,-0.0,-6.472750158081908e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.421339200343935e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.921166929416358e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.32775661163032e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.921151649905367e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004706156032625,291.2147216796875,294.1499938964844,285.3500061035156,283.5060729980469,287.755615234375,285.4893493652344,290.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326517976162904e-09,0.0010039494372904,-0.0156266950070858,0.0,0.0,0.0,-0.0079467920586466,60.0,-3.867942571640015,-0.0,-6.470001778779988e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.421339200343935e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.921166929416358e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.32775661163032e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.921151649905367e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004706156032625,291.2147216796875,294.1499938964844,285.3500061035156,283.5060729980469,287.755615234375,285.4893493652344,290.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326517976162904e-09,0.0010039494372904,-0.0156266950070858,0.0,0.0,0.0,-0.0079467920586466,60.0,-3.867942571640015,-0.0,-6.470001778779988e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.419573325430974e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.919306467054412e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.326382910832763e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.919291187543422e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0004705273895524,291.21392822265625,294.1499938964844,285.3236083984375,283.492431640625,287.7245788574219,285.4631652832031,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037664324045,6.304382793587138e-09,0.0010037601459771,-0.0155687127262353,0.0,0.0,0.0,-0.0079358192160725,60.0,-3.884253025054932,-0.0,-6.467561775025389e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.418809349881484e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.918501746142284e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.325788465095684e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.918487194227056e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0004704892344307,291.2135925292969,294.1499938964844,285.3133239746094,283.48699951171875,287.7125244140625,285.4530029296875,290.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294816667917757e-09,0.0010036783060058,-0.0155436526983976,0.0,0.0,0.0,-0.0079310769215226,60.0,-3.890563726425171,-0.0,-6.46650732960552e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.415727981831878e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.915256669046356e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.32339103706181e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.915241389535367e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004703353042714,291.2124328613281,294.1499938964844,285.27667236328125,283.4669189453125,287.6695556640625,285.4167785644531,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033547878265,6.256242190971761e-09,0.0010033485013991,-0.0154426051303744,0.0,0.0,0.0,-0.0079119550064206,60.0,-3.912930965423584,-0.0,-6.46225757350294e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.415727981831878e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.915256669046356e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.32339103706181e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.915241389535367e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004703353042714,291.2124328613281,294.1499938964844,285.27667236328125,283.4669189453125,287.6695556640625,285.4167785644531,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033547878265,6.256242190971761e-09,0.0010033485013991,-0.0154426051303744,0.0,0.0,0.0,-0.0079119550064206,60.0,-3.912930965423584,-0.0,-6.46225757350294e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.413977386429906e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.913412941386925e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.322029705392197e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.913398389471696e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0004702478472609,291.2118530273437,294.1499938964844,285.2583312988281,283.4565124511719,287.64813232421875,285.3987121582031,290.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031674755737,6.2343414874987965e-09,0.0010031613055616,-0.0153852365911006,0.0,0.0,0.0,-0.0079010985791683,60.0,-3.924014091491699,-0.0,-6.459845280915033e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.412088547833264e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.911423694575204e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,7.320559961954132e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.911409142659976e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004701535217463,291.2112731933594,294.1499938964844,285.239990234375,283.4459228515625,287.6267395019531,285.3807067871094,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029654949903,6.210723491051341e-09,0.0010029593249782,-0.0153233679011464,0.0,0.0,0.0,-0.0078893909230828,60.0,-3.9350333213806152,-0.0,-6.457243983959415e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.40789032028988e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.907002095133066e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.317294512176886e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.906987543217838e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004699437995441,291.2100830078125,294.1499938964844,285.2033386230469,283.4240417480469,287.5840148925781,285.3447570800781,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025167139247,6.158237031428371e-09,0.0010025105439126,-0.0151858758181333,0.0,0.0,0.0,-0.0078633716329932,60.0,-3.9568779468536377,-0.0,-6.451465139889478e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.40789032028988e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.907002095133066e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.317294512176886e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.906987543217838e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004699437995441,291.2100830078125,294.1499938964844,285.2033386230469,283.4240417480469,287.5840148925781,285.3447570800781,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025167139247,6.158237031428371e-09,0.0010025105439126,-0.0151858758181333,0.0,0.0,0.0,-0.0078633716329932,60.0,-3.9568779468536377,-0.0,-6.451465139889478e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.403127478435636e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.90198677754961e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.313589594559744e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.90197222563438e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004697059048339,291.2088928222656,294.1499938964844,285.1666564941406,283.4013671875,287.5414123535156,285.3090209960937,290.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020077461376,6.098726412773203e-09,0.0010020016925409,-0.015029982663691,0.0,0.0,0.0,-0.0078338710591197,60.0,-3.978447437286377,-0.0,-6.444916778036713e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.403127478435636e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.90198677754961e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.313589594559744e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.90197222563438e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004697059048339,291.2088928222656,294.1499938964844,285.1666564941406,283.4013671875,287.5414123535156,285.3090209960937,290.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020077461376,6.098726412773203e-09,0.0010020016925409,-0.015029982663691,0.0,0.0,0.0,-0.0078338710591197,60.0,-3.978447437286377,-0.0,-6.444916778036713e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.3978043878451e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.89638065220788e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,7.309448847081512e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.896366827888414e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004694400122389,291.2076721191406,294.1499938964844,285.1300048828125,283.3779602050781,287.4989624023437,285.2734069824219,290.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014390572905,6.032232047203934e-09,0.0010014331201091,-0.0148557936772704,0.0,0.0,0.0,-0.007800908293575,60.0,-3.999737024307251,-0.0,-6.43760387220027e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.3978043878451e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.89638065220788e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,7.309448847081512e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.896366827888414e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004694400122389,291.2076721191406,294.1499938964844,285.1300048828125,283.3779602050781,287.4989624023437,285.2734069824219,290.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014390572905,6.032232047203934e-09,0.0010014331201091,-0.0148557936772704,0.0,0.0,0.0,-0.007800908293575,60.0,-3.999737024307251,-0.0,-6.43760387220027e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.391929052071646e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.89019317785278e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.304878090508282e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.890179353533311e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004691465001087,291.2064514160156,294.1499938964844,285.09332275390625,283.3538818359375,287.4566345214844,285.2380065917969,290.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008115787059,5.958857407506457e-09,0.0010008056415244,-0.0146635798737406,0.0,0.0,0.0,-0.0077645350247621,60.0,-4.020756244659424,-0.0,-6.42953850160666e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.391929052071646e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.89019317785278e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.304878090508282e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.890179353533311e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004691465001087,291.2064514160156,294.1499938964844,285.09332275390625,283.3538818359375,287.4566345214844,285.2380065917969,290.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008115787059,5.958857407506457e-09,0.0010008056415244,-0.0146635798737406,0.0,0.0,0.0,-0.0077645350247621,60.0,-4.020756244659424,-0.0,-6.42953850160666e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.38878729357384e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.886884072329848e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.302434096345678e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.886870248010382e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004689895722549,291.205810546875,294.1499938964844,285.07501220703125,283.34161376953125,287.4355163574219,285.2203674316406,290.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004760697484,5.919627010797512e-09,0.0010004702489823,-0.014560810290277,0.0,0.0,0.0,-0.0077450876124203,60.0,-4.031157493591309,-0.0,-6.425228349371538e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.385516023030505e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.883439633995296e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,7.299889693967998e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.883425809675828e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004688261542469,291.2052001953125,294.1499938964844,285.0566711425781,283.32916259765625,287.4144287109375,285.2027893066406,290.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001269401982,5.87878945523812e-09,0.0010001210030168,-0.0144538301974534,0.0,0.0,0.0,-0.0077248434536159,60.0,-4.041491985321045,-0.0,-6.420743403623419e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.378592221764848e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.8761469416786e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.29450403014198e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.876133844954892e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004684802843257,291.2039489746094,294.1499938964844,285.0199890136719,283.30389404296875,287.3723449707031,285.1677551269531,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993877029046,5.792349266897645e-09,0.0009993818821385,-0.0142273856326937,0.0,0.0,0.0,-0.0076819933019578,60.0,-4.06196403503418,-0.0,-6.41125481593008e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.378592221764848e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.8761469416786e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.29450403014198e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.876133844954892e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004684802843257,291.2039489746094,294.1499938964844,285.0199890136719,283.30389404296875,287.3723449707031,285.1677551269531,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993877029046,5.792349266897645e-09,0.0009993818821385,-0.0142273856326937,0.0,0.0,0.0,-0.0076819933019578,60.0,-4.06196403503418,-0.0,-6.41125481593008e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.37118602450937e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.868347842711957e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.288742926903069e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.86833474598825e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004681103455368,291.2026672363281,294.1499938964844,284.9833374023437,283.27813720703125,287.3304138183594,285.1329345703125,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985971264541,5.699915650581033e-09,0.0009985914221033,-0.0139852371066808,0.0,0.0,0.0,-0.0076361717656254,60.0,-4.082169532775879,-0.0,-6.401116792176256e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.37118602450937e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.868347842711957e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.288742926903069e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.86833474598825e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0004681103455368,291.2026672363281,294.1499938964844,284.9833374023437,283.27813720703125,287.3304138183594,285.1329345703125,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985971264541,5.699915650581033e-09,0.0009985914221033,-0.0139852371066808,0.0,0.0,0.0,-0.0076361717656254,60.0,-4.082169532775879,-0.0,-6.401116792176256e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.3649432528764e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.86177328741178e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.283886952791363e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.861760190688074e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004677984979934,291.20166015625,294.1499938964844,284.9540100097656,283.2572021484375,287.29693603515625,285.105224609375,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979308815672,5.622002419158889e-09,0.0009979252936318,-0.0137811265885829,0.0,0.0,0.0,-0.0075975484214723,60.0,-4.098150253295898,-0.0,-6.392576779035154e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.363341087009758e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.860086720436811e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.282641308847815e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.860073623713106e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004677184624597,291.2013854980469,294.1499938964844,284.9466552734375,283.2519226074219,287.2886047363281,285.09832763671875,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977598674595,5.602009522931439e-09,0.000997754279524,-0.0137287508696317,0.0,0.0,0.0,-0.0075876372866332,60.0,-4.102123260498047,-0.0,-6.39038688632354e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.355106158182024e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.851414506556466e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.276235555764288e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.85140140983276e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.00046730710892,291.2001037597656,294.1499938964844,284.9100036621094,283.225341796875,287.24688720703125,285.0639343261719,290.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996881048195,5.499249056128974e-09,0.0009968755766749,-0.0134595446288585,0.0,0.0,0.0,-0.0075366967357695,60.0,-4.1218438148498535,-0.0,-6.379134731560043e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.355106158182024e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.851414506556466e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.276235555764288e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.85140140983276e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.00046730710892,291.2001037597656,294.1499938964844,284.9100036621094,283.225341796875,287.24688720703125,285.0639343261719,290.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996881048195,5.499249056128974e-09,0.0009968755766749,-0.0134595446288585,0.0,0.0,0.0,-0.0075366967357695,60.0,-4.1218438148498535,-0.0,-6.379134731560043e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.350859909318388e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.846941975411028e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.272932271007448e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.846928878687322e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004670950002036,291.199462890625,294.1499938964844,284.89166259765625,283.2119140625,287.2261047363281,285.0468444824219,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964279597625,5.446258999342035e-09,0.0009964224882423,-0.0133207216858863,0.0,0.0,0.0,-0.0075104283168911,60.0,-4.131619453430176,-0.0,-6.373335992293505e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.3465372628998e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.842389408731832e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.269570050993934e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.842377039603888e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004668790497817,291.19879150390625,294.1499938964844,284.8733215332031,283.19842529296875,287.205322265625,285.02978515625,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959666058421,5.392320368002856e-09,0.0009959612507373,-0.0131794139742851,0.0,0.0,0.0,-0.0074836895801126,60.0,-4.14134407043457,-0.0,-6.367436355958489e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.33770279516466e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.833086369326338e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.2626986366231e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.833074000198394e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0004664377775043,291.1974792480469,294.1499938964844,284.836669921875,283.1712646484375,287.16387939453125,284.995849609375,290.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950239909812,5.282096537939651e-09,0.0009950187522917,-0.0128906490281224,0.0,0.0,0.0,-0.00742904888466,60.0,-4.160665512084961,-0.0,-6.355389103873679e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.33770279516466e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.833086369326338e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.2626986366231e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.833074000198394e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0004664377775043,291.1974792480469,294.1499938964844,284.836669921875,283.1712646484375,287.16387939453125,284.995849609375,290.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950239909812,5.282096537939651e-09,0.0009950187522917,-0.0128906490281224,0.0,0.0,0.0,-0.00742904888466,60.0,-4.160665512084961,-0.0,-6.355389103873679e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.328667510999368e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.82357159955427e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,7.255670061567798e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.823558502830564e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004659864353016,291.1961364746094,294.1499938964844,284.79998779296875,283.14385986328125,287.12255859375,284.9621276855469,290.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940599557012,5.169369821089731e-09,0.0009940547170117,-0.0125953229144215,0.0,0.0,0.0,-0.0073731676675379,60.0,-4.179821014404297,-0.0,-6.34307966151937e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.328667510999368e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.82357159955427e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,7.255670061567798e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.823558502830564e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004659864353016,291.1961364746094,294.1499938964844,284.79998779296875,283.14385986328125,287.12255859375,284.9621276855469,290.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940599557012,5.169369821089731e-09,0.0009940547170117,-0.0125953229144215,0.0,0.0,0.0,-0.0073731676675379,60.0,-4.179821014404297,-0.0,-6.34307966151937e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.31950708036311e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.813924407353623e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.24854544387199e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.81391203822568e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004655288648791,291.1947937011719,294.1499938964844,284.7633361816406,283.1163330078125,287.08135986328125,284.9286193847656,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930825326591,5.055087015648496e-09,0.0009930775268003,-0.0122959185391664,0.0,0.0,0.0,-0.007316515315324,60.0,-4.198845863342285,-0.0,-6.330612478677723e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.31950708036311e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.813924407353623e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.24854544387199e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.81391203822568e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004655288648791,291.1947937011719,294.1499938964844,284.7633361816406,283.1163330078125,287.08135986328125,284.9286193847656,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930825326591,5.055087015648496e-09,0.0009930775268003,-0.0122959185391664,0.0,0.0,0.0,-0.007316515315324,60.0,-4.198845863342285,-0.0,-6.330612478677723e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.3102986284066e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.80422701104544e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.241382263600826e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.804215369513258e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004650688788387,291.1934509277344,294.1499938964844,284.7266540527344,283.0887145996094,287.040283203125,284.8953552246094,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921001037582,4.940206466130803e-09,0.0009920950978994,-0.0119949430227279,0.0,0.0,0.0,-0.0072595663368701,60.0,-4.217772960662842,-0.0,-6.31809271567363e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.3102986284066e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.80422701104544e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.241382263600826e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.804215369513258e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004650688788387,291.1934509277344,294.1499938964844,284.7266540527344,283.0887145996094,287.040283203125,284.8953552246094,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921001037582,4.940206466130803e-09,0.0009920950978994,-0.0119949430227279,0.0,0.0,0.0,-0.0072595663368701,60.0,-4.217772960662842,-0.0,-6.31809271567363e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.305700950790197e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.799385588848963e-05,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.237806130433455e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.79937321972102e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004648391914088,291.1927795410156,294.1499938964844,284.7083435058594,283.07489013671875,287.0198059082031,284.8788146972656,290.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991609529592,4.882848791964989e-09,0.0009916046401485,-0.011844671331346,0.0,0.0,0.0,-0.0072311325930058,60.0,-4.227209568023682,-0.0,-6.311846334483563e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
