time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.301120735472068e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.79456162895076e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.234243821585551e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.794549987418576e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004646104061976,291.19207763671875,294.1499938964844,284.69000244140625,283.0610656738281,286.99932861328125,284.8623046875,290.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911209344863,4.8257096096904214e-09,0.0009911160450428,-0.0116949696093797,0.0,0.0,0.0,-0.0072028073482215,60.0,-4.236636161804199,-0.0,-6.305626953917455e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.29205198190175e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.785011206986384e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.227189053082839e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.7849995654542e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004641573759727,291.1907043457031,294.1499938964844,284.6533203125,283.0334167480469,286.95849609375,284.8294372558594,290.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901532903313,4.7125703339645505e-09,0.0009901486337184,-0.0113985510542988,0.0,0.0,0.0,-0.007146721240133,60.0,-4.255475044250488,-0.0,-6.29332177481956e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.29205198190175e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.785011206986384e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,7.227189053082839e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.7849995654542e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004641573759727,291.1907043457031,294.1499938964844,284.6533203125,283.0334167480469,286.95849609375,284.8294372558594,290.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901532903313,4.7125703339645505e-09,0.0009901486337184,-0.0113985510542988,0.0,0.0,0.0,-0.007146721240133,60.0,-4.255475044250488,-0.0,-6.29332177481956e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.283170220442116e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.775658691069113e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.220281258923933e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.775647049536929e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.000463713746285,291.1893310546875,294.1499938964844,284.6166687011719,283.005859375,286.9177551269531,284.7967834472656,290.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989205786027,4.601774072909848e-09,0.0009892011294141,-0.0111082671210169,0.0,0.0,0.0,-0.0070917969569563,60.0,-4.274323463439941,-0.0,-6.281282338704841e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.283170220442116e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.775658691069113e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.220281258923933e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.775647049536929e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.000463713746285,291.1893310546875,294.1499938964844,284.6166687011719,283.005859375,286.9177551269531,284.7967834472656,290.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989205786027,4.601774072909848e-09,0.0009892011294141,-0.0111082671210169,0.0,0.0,0.0,-0.0070917969569563,60.0,-4.274323463439941,-0.0,-6.281282338704841e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.275571210309864e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.767655865289272e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.21437027095817e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.767644223757088e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004633341450244,291.1880798339844,294.1499938964844,284.5844116210937,282.9817199707031,286.8819885253906,284.7681884765625,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883949533104,4.506969908391056e-09,0.0009883904131129,-0.0108598815277218,0.0,0.0,0.0,-0.0070448005571961,60.0,-4.290948867797852,-0.0,-6.27098941663462e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.27455330383964e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.766584116732702e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.213578646769747e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.76657247520052e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004632833006326,291.1879272460937,294.1499938964844,284.5799865722656,282.9784240722656,286.87713623046875,284.7643127441406,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882863378152,4.494272509703023e-09,0.0009882819140329,-0.010826613754034,0.0,0.0,0.0,-0.0070385057479143,60.0,-4.293220043182373,-0.0,-6.269611674269981e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.266275446861982e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.757866064319388e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.207139424281195e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.757854422787204e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004628697934094,291.1865234375,294.1499938964844,284.5433349609375,282.951171875,286.83660888671875,284.73199462890625,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874030947685,4.3909929026142436e-09,0.0009873986709862,-0.0105560179799795,0.0,0.0,0.0,-0.0069873076863586,60.0,-4.312201023101807,-0.0,-6.258409968040723e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.266275446861982e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.757866064319388e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.207139424281195e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.757854422787204e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004628697934094,291.1865234375,294.1499938964844,284.5433349609375,282.951171875,286.83660888671875,284.73199462890625,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874030947685,4.3909929026142436e-09,0.0009873986709862,-0.0105560179799795,0.0,0.0,0.0,-0.0069873076863586,60.0,-4.312201023101807,-0.0,-6.258409968040723e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.262286766897888e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.75366638158448e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.204036955954507e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.753654740052298e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.00046267057769,291.185791015625,294.1499938964844,284.5249938964844,282.9376525878906,286.81640625,284.71588134765625,290.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869775967672,4.341236259364223e-09,0.000986973172985,-0.0104256533086299,0.0,0.0,0.0,-0.0069626420736312,60.0,-4.321736812591553,-0.0,-6.253016948676304e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.258407953893766e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.749580931384116e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.201019616331905e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.749570017447696e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0004624768043868,291.1850891113281,294.1499938964844,284.50665283203125,282.9241943359375,286.79620361328125,284.6997985839844,290.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865636238828,4.292836308650294e-09,0.0009865593165159,-0.0102988444268703,0.0,0.0,0.0,-0.0069386488758027,60.0,-4.331306457519531,-0.0,-6.247773143286396e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.251017036149278e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.741797839524224e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.195270882220939e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.741786925587804e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004621076222974,291.18365478515625,294.1499938964844,284.4700012207031,282.8974914550781,286.7558898925781,284.6676940917969,290.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857749100774,4.200620740135719e-09,0.0009857707191258,-0.010057233273983,0.0,0.0,0.0,-0.006892935372889,60.0,-4.350564479827881,-0.0,-6.237788596763495e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.251017036149278e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.741797839524224e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.195270882220939e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.741786925587804e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004621076222974,291.18365478515625,294.1499938964844,284.4700012207031,282.8974914550781,286.7558898925781,284.6676940917969,290.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857749100774,4.200620740135719e-09,0.0009857707191258,-0.010057233273983,0.0,0.0,0.0,-0.006892935372889,60.0,-4.350564479827881,-0.0,-6.237788596763495e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.244171087630092e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.73458809312433e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.189945608843118e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.734577179187907e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004617656231857,291.1822204589844,294.1499938964844,284.4333190917969,282.87115478515625,286.7156677246094,284.6356811523437,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850442875176,4.115190410658442e-09,0.0009850402129814,-0.0098333992063999,0.0,0.0,0.0,-0.0068505853414535,60.0,-4.370017528533936,-0.0,-6.228545856856726e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.244171087630092e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.73458809312433e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.189945608843118e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.734577179187907e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004617656231857,291.1822204589844,294.1499938964844,284.4333190917969,282.87115478515625,286.7156677246094,284.6356811523437,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850442875176,4.115190410658442e-09,0.0009850402129814,-0.0098333992063999,0.0,0.0,0.0,-0.0068505853414535,60.0,-4.370017528533936,-0.0,-6.228545856856726e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.237929771188648e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.728015720611438e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.185091089922935e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.728004806675016e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004614538920577,291.1807556152344,294.1499938964844,284.39666748046875,282.84521484375,286.675537109375,284.60369873046875,290.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843782754614,4.037306933213358e-09,0.0009843742009252,-0.0096293361857533,0.0,0.0,0.0,-0.0068119764328002,60.0,-4.389697551727295,-0.0,-6.220125214895236e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.237929771188648e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.728015720611438e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.185091089922935e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.728004806675016e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004614538920577,291.1807556152344,294.1499938964844,284.39666748046875,282.84521484375,286.675537109375,284.60369873046875,290.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843782754614,4.037306933213358e-09,0.0009843742009252,-0.0096293361857533,0.0,0.0,0.0,-0.0068119764328002,60.0,-4.389697551727295,-0.0,-6.220125214895236e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.232354204868898e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.722143295221032e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.18075389158912e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.72213238128461e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004611753392964,291.1792907714844,294.1499938964844,284.3599853515625,282.8197326660156,286.6354675292969,284.5716857910156,290.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837829275056,3.9677057195319784e-09,0.0009837789693847,-0.0094469729810953,0.0,0.0,0.0,-0.0067774732597172,60.0,-4.409637928009033,-0.0,-6.21260483057995e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.232354204868898e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.722143295221032e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.18075389158912e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.72213238128461e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004611753392964,291.1792907714844,294.1499938964844,284.3599853515625,282.8197326660156,286.6354675292969,284.5716857910156,290.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837829275056,3.9677057195319784e-09,0.0009837789693847,-0.0094469729810953,0.0,0.0,0.0,-0.0067774732597172,60.0,-4.409637928009033,-0.0,-6.21260483057995e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.229835995938628e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.719491936266422e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,7.178795203799382e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.71948102233e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.000461049581645,291.1785583496094,294.1499938964844,284.3416748046875,282.80718994140625,286.615478515625,284.5556640625,290.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835141245275,3.9362744175264205e-09,0.0009835101664066,-0.0093646189197897,0.0,0.0,0.0,-0.0067618922330439,60.0,-4.419720649719238,-0.0,-6.209209857388488e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.227499685948716e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.717031207401304e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.176977669587359e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.717021021060646e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0004609328752849,291.17779541015625,294.1499938964844,284.3233337402344,282.7947692871094,286.59552001953125,284.53961181640625,290.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832646464928,3.9071008650637395e-09,0.0009832606883719,-0.0092881806194782,0.0,0.0,0.0,-0.0067474301904439,60.0,-4.429876327514648,-0.0,-6.206060021440862e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.223420056514442e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.71273475443013e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,7.173804624471813e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.71272456808947e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.000460729090264,291.1763000488281,294.1499938964844,284.2866516113281,282.7703857421875,286.5556335449219,284.5074462890625,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828289039433,3.856149621839222e-09,0.0009828249458223,-0.0091546811163425,0.0,0.0,0.0,-0.0067221722565591,60.0,-4.450431346893311,-0.0,-6.200561131208815e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.223420056514442e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.71273475443013e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,7.173804624471813e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.71272456808947e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.000460729090264,291.1763000488281,294.1499938964844,284.2866516113281,282.7703857421875,286.5556335449219,284.5074462890625,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828289039433,3.856149621839222e-09,0.0009828249458223,-0.0091546811163425,0.0,0.0,0.0,-0.0067221722565591,60.0,-4.450431346893311,-0.0,-6.200561131208815e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.220170613843948e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.70931287156418e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.171276956796646e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.70930268522352e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004605667490977,291.1748046875,294.1499938964844,284.25,282.74658203125,286.51580810546875,284.47509765625,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824815206229,3.815543880847372e-09,0.0009824777953326,-0.009048287756741,0.0,0.0,0.0,-0.0067020426504313,60.0,-4.471347332000732,-0.0,-6.196179924700118e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.220170613843948e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.70931287156418e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.171276956796646e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.70930268522352e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004605667490977,291.1748046875,294.1499938964844,284.25,282.74658203125,286.51580810546875,284.47509765625,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824815206229,3.815543880847372e-09,0.0009824777953326,-0.009048287756741,0.0,0.0,0.0,-0.0067020426504313,60.0,-4.471347332000732,-0.0,-6.196179924700118e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.217666956828908e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.7066760645248e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.169329182943329e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.70666587818414e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004604417190421,291.1733703613281,294.1499938964844,284.2148132324219,282.7247009277344,286.4776306152344,284.4438171386719,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822137653827,3.7842382560882015e-09,0.0009822100400924,-0.0089662624523043,0.0,0.0,0.0,-0.0066865235567092,60.0,-4.4917521476745605,-0.0,-6.192803425619786e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.21757164178416e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.706574928713962e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.169254968175665e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.706564742373304e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004604369169101,291.1733093261719,294.1499938964844,284.2133483886719,282.72381591796875,286.4760437011719,284.4425048828125,290.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822035208344,3.783040103400026e-09,0.0009821997955441,-0.0089631229639053,0.0,0.0,0.0,-0.0066859298385679,60.0,-4.492607593536377,-0.0,-6.192674106841879e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.215387399308383e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.70427499851212e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.167555304476991e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.70426481217146e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004603278066497,291.1717834472656,294.1499938964844,284.1766662597656,282.70233154296875,286.4363708496094,284.40966796875,290.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819697588682,3.755709521158224e-09,0.0009819660335779,-0.0088915126398205,0.0,0.0,0.0,-0.0066723814234137,60.0,-4.514102458953857,-0.0,-6.189726775573945e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.215387399308383e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.70427499851212e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.167555304476991e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.70426481217146e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004603278066497,291.1717834472656,294.1499938964844,284.1766662597656,282.70233154296875,286.4363708496094,284.40966796875,290.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819697588682,3.755709521158224e-09,0.0009819660335779,-0.0088915126398205,0.0,0.0,0.0,-0.0066723814234137,60.0,-4.514102458953857,-0.0,-6.189726775573945e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.214443707605824e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.703281102702022e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.166821887949482e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.703271643957125e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004602806875482,291.1710205078125,294.1499938964844,284.1583251953125,282.6920471191406,286.4165344238281,284.3931579589844,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818688267841,3.743899412711471e-09,0.0009818651014938,-0.0088605694472789,0.0,0.0,0.0,-0.0066665266640484,60.0,-4.524923324584961,-0.0,-6.1884541935342e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.213591692969204e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.702383249532431e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,7.166158320615068e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.702373790787532e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004602381086442,291.17022705078125,294.1499938964844,284.1400146484375,282.6820373535156,286.396728515625,284.3765869140625,290.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817774407565,3.7332208435714165e-09,0.0009817737154662,-0.0088325887918472,0.0,0.0,0.0,-0.0066612330265343,60.0,-4.5357866287231445,-0.0,-6.187302403759531e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.212154691340402e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.70086985034868e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.16504073352553e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.700860391603784e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004601663385983,291.168701171875,294.1499938964844,284.10333251953125,282.6628112792969,286.357177734375,284.34326171875,290.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816234232857,3.715205254550824e-09,0.0009816196979954,-0.0087853856384754,0.0,0.0,0.0,-0.006652302108705,60.0,-4.557635307312012,-0.0,-6.185361201005436e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.212154691340402e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.70086985034868e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.16504073352553e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.700860391603784e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004601663385983,291.168701171875,294.1499938964844,284.10333251953125,282.6628112792969,286.357177734375,284.34326171875,290.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816234232857,3.715205254550824e-09,0.0009816196979954,-0.0087853856384754,0.0,0.0,0.0,-0.006652302108705,60.0,-4.557635307312012,-0.0,-6.185361201005436e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.211051656166092e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.699708607513458e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.164182170527056e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.69969914876856e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004601112450473,291.1671447753906,294.1499938964844,284.0666809082031,282.6445617675781,286.3176574707031,284.30963134765625,290.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701354778229416e-09,0.0009815011871978,-0.0087490947917103,0.0,0.0,0.0,-0.0066454363986849,60.0,-4.57964563369751,-0.0,-6.183868350717603e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.211051656166092e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.699708607513458e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,7.164182170527056e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.69969914876856e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004601112450473,291.1671447753906,294.1499938964844,284.0666809082031,282.6445617675781,286.3176574707031,284.30963134765625,290.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701354778229416e-09,0.0009815011871978,-0.0087490947917103,0.0,0.0,0.0,-0.0066454363986849,60.0,-4.57964563369751,-0.0,-6.183868350717603e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.21025639399886e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.698869689600542e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.163562986534089e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.698860230855644e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004600714892148,291.1655578613281,294.1499938964844,284.0299987792969,282.627197265625,286.2781982421875,284.2757568359375,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691327465915606e-09,0.0009814155055209,-0.0087228212505579,0.0,0.0,0.0,-0.0066404654644429,60.0,-4.601803779602051,-0.0,-6.182787615216513e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.21025639399886e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.698869689600542e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.163562986534089e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.698860230855644e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004600714892148,291.1655578613281,294.1499938964844,284.0299987792969,282.627197265625,286.2781982421875,284.2757568359375,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691327465915606e-09,0.0009814155055209,-0.0087228212505579,0.0,0.0,0.0,-0.0066404654644429,60.0,-4.601803779602051,-0.0,-6.182787615216513e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.209740528604016e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.698326903162524e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.163161353673786e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.698317444417626e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004600457323249,291.1639709472656,294.1499938964844,283.99334716796875,282.6106262207031,286.2388000488281,284.2416076660156,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813632350414,3.6847953577279205e-09,0.0009813596261665,-0.0087057063356041,0.0,0.0,0.0,-0.006637227255851,60.0,-4.624098300933838,-0.0,-6.182083467365376e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.209740528604016e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.698326903162524e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.163161353673786e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.698317444417626e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004600457323249,291.1639709472656,294.1499938964844,283.99334716796875,282.6106262207031,286.2388000488281,284.2416076660156,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813632350414,3.6847953577279205e-09,0.0009813596261665,-0.0087057063356041,0.0,0.0,0.0,-0.006637227255851,60.0,-4.624098300933838,-0.0,-6.182083467365376e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
