time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.209581185132264e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.698158828541636e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,7.163037662394345e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.698149369796738e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0004600377869792,291.1631774902344,294.1499938964844,283.9750061035156,282.6025695800781,286.2191162109375,284.22442626953125,290.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813458891585,3.682755433942475e-09,0.0009813421638682,-0.0087003614753484,0.0,0.0,0.0,-0.0066362158395349,60.0,-4.635294437408447,-0.0,-6.181863909660025e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.209480049321428e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.69805259956047e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,7.162959082052112e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.698043140815572e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004600327520165,291.1623840332031,294.1499938964844,283.9566650390625,282.5946960449219,286.1994323730469,284.2071838378906,290.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813345968723,3.6814453707734174e-09,0.0009813309879973,-0.0086969286203384,0.0,0.0,0.0,-0.0066355662420392,60.0,-4.646519660949707,-0.0,-6.181722511655607e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.209448035107926e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.698018402559684e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,7.162933616200462e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.698008943814784e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.000460031122202,291.1607666015625,294.1499938964844,283.9200134277344,282.5793762207031,286.1601257324219,284.1724853515625,290.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.6809382208957686e-09,0.0009813265642151,-0.0086955996230244,0.0,0.0,0.0,-0.006635314784944,60.0,-4.669050693511963,-0.0,-6.18166851040769e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.209448035107926e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.698018402559684e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,7.162933616200462e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.698008943814784e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.000460031122202,291.1607666015625,294.1499938964844,283.9200134277344,282.5793762207031,286.1601257324219,284.1724853515625,290.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.6809382208957686e-09,0.0009813265642151,-0.0086955996230244,0.0,0.0,0.0,-0.006635314784944,60.0,-4.669050693511963,-0.0,-6.18166851040769e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.209621202899144e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.698200301500036e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.163067493820563e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.69819084275514e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004600397660396,291.1591491699219,294.1499938964844,283.8833312988281,282.56451416015625,286.120849609375,284.13751220703125,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347868219,3.6829883587330414e-09,0.0009813441429287,-0.0087009714916348,0.0,0.0,0.0,-0.0066363313235342,60.0,-4.691685676574707,-0.0,-6.181888778655775e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.209621202899144e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.698200301500036e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.163067493820563e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.69819084275514e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004600397660396,291.1591491699219,294.1499938964844,283.8833312988281,282.56451416015625,286.120849609375,284.13751220703125,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347868219,3.6829883587330414e-09,0.0009813441429287,-0.0087009714916348,0.0,0.0,0.0,-0.0066363313235342,60.0,-4.691685676574707,-0.0,-6.181888778655775e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.209974814439192e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.698572102934122e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.163342525018379e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.698562644189224e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004600574320647,291.15753173828125,294.1499938964844,283.8466796875,282.5500183105469,286.0816345214844,284.1023254394531,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.6872871422843904e-09,0.0009813809301704,-0.0087122358381748,0.0,0.0,0.0,-0.0066384621895849,60.0,-4.714411735534668,-0.0,-6.182352052519492e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.209974814439192e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.698572102934122e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.163342525018379e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.698562644189224e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004600574320647,291.15753173828125,294.1499938964844,283.8466796875,282.5500183105469,286.0816345214844,284.1023254394531,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813845390453,3.6872871422843904e-09,0.0009813809301704,-0.0087122358381748,0.0,0.0,0.0,-0.0066384621895849,60.0,-4.714411735534668,-0.0,-6.182352052519492e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.210484131472184e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.699108341010287e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.16373833711259e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.69909960986115e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004600828979164,291.1558837890625,294.1499938964844,283.8099975585937,282.5357971191406,286.0424499511719,284.0668640136719,290.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814379736781,3.693538808136054e-09,0.0009814343648031,-0.0087286150082945,0.0,0.0,0.0,-0.006641561165452,60.0,-4.737217903137207,-0.0,-6.183025647032991e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.210484131472184e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.699108341010287e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.16373833711259e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.69909960986115e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004600828979164,291.1558837890625,294.1499938964844,283.8099975585937,282.5357971191406,286.0424499511719,284.0668640136719,290.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814379736781,3.693538808136054e-09,0.0009814343648031,-0.0087286150082945,0.0,0.0,0.0,-0.006641561165452,60.0,-4.737217903137207,-0.0,-6.183025647032991e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.210791904479264e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.69943212112412e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.163976988522336e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.699423389974982e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.000460098235635,291.1550598144531,294.1499938964844,283.7916564941406,282.5287780761719,286.0228881835937,284.0490417480469,290.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814703371375,3.6973148986874094e-09,0.0009814666118472,-0.0087385093793272,0.0,0.0,0.0,-0.0066434331238269,60.0,-4.748648166656494,-0.0,-6.183432788020582e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.21112805372104e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.699786460259928e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.164238922996446e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.699777729110792e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.000460115057649,291.1542358398437,294.1499938964844,283.7733459472656,282.52178955078125,286.0033264160156,284.0311584472656,290.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815057273954,3.70145913919373e-09,0.0009815021185204,-0.0087493686005473,0.0,0.0,0.0,-0.0066454876214265,60.0,-4.760093688964844,-0.0,-6.183879719401375e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.21188184292987e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.700579539639877e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.164824637584388e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.700570808490738e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004601526889018,291.152587890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9642333984375,283.9952392578125,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815852390602,3.7107490413745836e-09,0.0009815815137699,-0.0087737096473574,0.0,0.0,0.0,-0.006650093011558,60.0,-4.783023834228516,-0.0,-6.184880874116061e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.21188184292987e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.700579539639877e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.164824637584388e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.700570808490738e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004601526889018,291.152587890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9642333984375,283.9952392578125,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815852390602,3.7107490413745836e-09,0.0009815815137699,-0.0087737096473574,0.0,0.0,0.0,-0.006650093011558,60.0,-4.783023834228516,-0.0,-6.184880874116061e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.212724398821592e-05,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.701466478873044e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.165479473769665e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.701457747723909e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004601947730407,291.1509094238281,294.1499938964844,283.70001220703125,282.4939270019531,285.9251708984375,283.9591064453125,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674180366,3.721146946134013e-09,0.0009816704550758,-0.0088009536266326,0.0,0.0,0.0,-0.0066552474163472,60.0,-4.806001663208008,-0.0,-6.186001400010356e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.212724398821592e-05,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.701466478873044e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.165479473769665e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.701457747723909e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0004601947730407,291.1509094238281,294.1499938964844,283.70001220703125,282.4939270019531,285.9251708984375,283.9591064453125,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674180366,3.721146946134013e-09,0.0009816704550758,-0.0088009536266326,0.0,0.0,0.0,-0.0066552474163472,60.0,-4.806001663208008,-0.0,-6.186001400010356e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.213633165927604e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.70242326729931e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.166185969254002e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.702415263745934e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004602401750162,291.14923095703125,294.1499938964844,283.663330078125,282.4798889160156,285.8861389160156,283.9227905273437,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817701065912,3.732375297715862e-09,0.0009817663813009,-0.0088303731754422,0.0,0.0,0.0,-0.0066608134657144,60.0,-4.829013824462891,-0.0,-6.187211454289354e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.213633165927604e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.70242326729931e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.166185969254002e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.702415263745934e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004602401750162,291.14923095703125,294.1499938964844,283.663330078125,282.4798889160156,285.8861389160156,283.9227905273437,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817701065912,3.732375297715862e-09,0.0009817663813009,-0.0088303731754422,0.0,0.0,0.0,-0.0066608134657144,60.0,-4.829013824462891,-0.0,-6.187211454289354e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.214587771566583e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.703428077045828e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.166928116930649e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.703419345896692e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004602878470905,291.14752197265625,294.1499938964844,283.6266784667969,282.46563720703125,285.84716796875,283.8863220214844,290.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818710386753,3.744165866237381e-09,0.0009818671969696,-0.0088612670078873,0.0,0.0,0.0,-0.0066666584461927,60.0,-4.852049827575684,-0.0,-6.188482615243629e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.214587771566583e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.703428077045828e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,7.166928116930649e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.703419345896692e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004602878470905,291.14752197265625,294.1499938964844,283.6266784667969,282.46563720703125,285.84716796875,283.8863220214844,290.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818710386753,3.744165866237381e-09,0.0009818671969696,-0.0088612670078873,0.0,0.0,0.0,-0.0066666584461927,60.0,-4.852049827575684,-0.0,-6.188482615243629e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.215074533130974e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.703941032057628e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.167307194322348e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.703933028504252e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004603121778927,291.14666748046875,294.1499938964844,283.6083374023437,282.4584350585937,285.82769775390625,283.8680114746094,290.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819224942475,3.750190824547417e-09,0.0009819187689572,-0.0088770538568496,0.0,0.0,0.0,-0.0066696451976895,60.0,-4.8635735511779785,-0.0,-6.189132051304115e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.215565660269932e-05,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.704457625048236e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.167688454501331e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.704448893899098e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.000460336683318,291.14581298828125,294.1499938964844,283.5899963378906,282.4511413574219,285.8082275390625,283.8496398925781,290.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.7562548627079195e-09,0.0009819705737754,-0.0088929422199726,0.0,0.0,0.0,-0.0066726510412991,60.0,-4.87509822845459,-0.0,-6.189785750621013e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.21654573176056e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.705489355837926e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,7.168450974859297e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.70548135228455e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0004603856650646,291.14410400390625,294.1499938964844,283.5533447265625,282.43621826171875,285.7693176269531,283.8128662109375,290.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820780251175,3.768378942226036e-09,0.0009820742998272,-0.0089247096329927,0.0,0.0,0.0,-0.0066786613315343,60.0,-4.898147106170654,-0.0,-6.191093149254813e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.21654573176056e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.705489355837926e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,7.168450974859297e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.70548135228455e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0004603856650646,291.14410400390625,294.1499938964844,283.5533447265625,282.43621826171875,285.7693176269531,283.8128662109375,290.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820780251175,3.768378942226036e-09,0.0009820742998272,-0.0089247096329927,0.0,0.0,0.0,-0.0066786613315343,60.0,-4.898147106170654,-0.0,-6.191093149254813e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.217508340952918e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.706502896733582e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.169198943302035e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.706494893180206e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004604337445925,291.1423645019531,294.1499938964844,283.51666259765625,282.4208374023437,285.7304382324219,283.7759704589844,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821798885241,3.7802783126039685e-09,0.0009821760468184,-0.0089558875188231,0.0,0.0,0.0,-0.006684560328722,60.0,-4.921185493469238,-0.0,-6.192376389435594e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.217508340952918e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.706502896733582e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.169198943302035e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.706494893180206e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004604337445925,291.1423645019531,294.1499938964844,283.51666259765625,282.4208374023437,285.7304382324219,283.7759704589844,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821798885241,3.7802783126039685e-09,0.0009821760468184,-0.0089558875188231,0.0,0.0,0.0,-0.006684560328722,60.0,-4.921185493469238,-0.0,-6.192376389435594e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.218431659974158e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.707474964670836e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.169917080318555e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.70746696111746e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004604798741638,291.140625,294.1499938964844,283.4800109863281,282.4049072265625,285.69158935546875,283.73895263671875,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822774445638,3.791690961207905e-09,0.0009822736028581,-0.0089857904240489,0.0,0.0,0.0,-0.0066902176477015,60.0,-4.944201469421387,-0.0,-6.193607049453932e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.218431659974158e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.707474964670836e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.169917080318555e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.70746696111746e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004604798741638,291.140625,294.1499938964844,283.4800109863281,282.4049072265625,285.69158935546875,283.73895263671875,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822774445638,3.791690961207905e-09,0.0009822736028581,-0.0089857904240489,0.0,0.0,0.0,-0.0066902176477015,60.0,-4.944201469421387,-0.0,-6.193607049453932e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.2192945885472e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.708383731776848e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.170587923610583e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.708375728223471e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004605229769367,291.13885498046875,294.1499938964844,283.4433288574219,282.3883361816406,285.6527709960937,283.7018737792969,290.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823685977607,3.802353099047195e-09,0.0009823648724704,-0.009013726375997,0.0,0.0,0.0,-0.0066955029033124,60.0,-4.967183589935303,-0.0,-6.19475670760039e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.2192945885472e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.708383731776848e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.170587923610583e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.708375728223471e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004605229769367,291.13885498046875,294.1499938964844,283.4433288574219,282.3883361816406,285.6527709960937,283.7018737792969,290.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823685977607,3.802353099047195e-09,0.0009823648724704,-0.009013726375997,0.0,0.0,0.0,-0.0066955029033124,60.0,-4.967183589935303,-0.0,-6.19475670760039e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.219696949003264e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.708806464914232e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.170900062192231e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.708798461360856e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004605430585797,291.1379699707031,294.1499938964844,283.42498779296875,282.3797607421875,285.6333923339844,283.6833190917969,290.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824110893532,3.807312243253591e-09,0.0009824072476476,-0.0090267201885581,0.0,0.0,0.0,-0.0066979615949094,60.0,-4.978656768798828,-0.0,-6.195291746280418e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.220075298799202e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.70920518739149e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.171194738475606e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.709197911433876e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004605619760695,291.1370849609375,294.1499938964844,283.4066772460937,282.3710021972656,285.614013671875,283.66473388671875,290.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824510198086,3.811989390811732e-09,0.000982447178103,-0.0090389754623174,0.0,0.0,0.0,-0.0067002801224589,60.0,-4.99011754989624,-0.0,-6.195796231622809e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.220753418048844e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.70991823123768e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.171721517806873e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.709910955280066e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004605958238244,291.13531494140625,294.1499938964844,283.3699951171875,282.35284423828125,285.57525634765625,283.6275634765625,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825224988162,3.820342264759802e-09,0.0009825186571106,-0.0090608606114983,0.0,0.0,0.0,-0.0067044207826256,60.0,-5.012994289398193,-0.0,-6.196697199811751e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.220753418048844e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.70991823123768e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.171721517806873e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.709910955280066e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004605958238244,291.13531494140625,294.1499938964844,283.3699951171875,282.35284423828125,285.57525634765625,283.6275634765625,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825224988162,3.820342264759802e-09,0.0009825186571106,-0.0090608606114983,0.0,0.0,0.0,-0.0067044207826256,60.0,-5.012994289398193,-0.0,-6.196697199811751e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.221302752848716e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.710497397463767e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.172148616518825e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.710490121506156e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004606232687365,291.133544921875,294.1499938964844,283.3333435058594,282.333740234375,285.5365600585937,283.5903625488281,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825803572311,3.8271048552473985e-09,0.0009825765155255,-0.0090785799548029,0.0,0.0,0.0,-0.006707773078233,60.0,-5.035797595977783,-0.0,-6.197426927201377e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.221302752848716e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.710497397463767e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.172148616518825e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.710490121506156e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004606232687365,291.133544921875,294.1499938964844,283.3333435058594,282.333740234375,285.5365600585937,283.5903625488281,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825803572311,3.8271048552473985e-09,0.0009825765155255,-0.0090785799548029,0.0,0.0,0.0,-0.006707773078233,60.0,-5.035797595977783,-0.0,-6.197426927201377e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.221701475325972e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.710916492622346e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.17245857231319e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.710909216664732e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004606431757565,291.1317443847656,294.1499938964844,283.2966613769531,282.31365966796875,285.4978942871094,283.5531921386719,290.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826220339164,3.831982287039182e-09,0.0009826181922107,-0.0090913595631718,0.0,0.0,0.0,-0.0067101912572979,60.0,-5.058513641357422,-0.0,-6.197953439368575e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.221701475325972e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.710916492622346e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.17245857231319e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.710909216664732e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004606431757565,291.1317443847656,294.1499938964844,283.2966613769531,282.31365966796875,285.4978942871094,283.5531921386719,290.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826220339164,3.831982287039182e-09,0.0009826181922107,-0.0090913595631718,0.0,0.0,0.0,-0.0067101912572979,60.0,-5.058513641357422,-0.0,-6.197953439368575e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.221922664437444e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.711149323266e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.172630284912884e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.711142047308384e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004606542352121,291.1299133300781,294.1499938964844,283.260009765625,282.29248046875,285.4592590332031,283.5160217285156,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834653483636431e-09,0.0009826410096138,-0.00909835845232,0.0,0.0,0.0,-0.006711515597999,60.0,-5.081127643585205,-0.0,-6.198241209176558e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
