time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.221922664437444e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.711149323266e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.172630284912884e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.711142047308384e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004606542352121,291.1299133300781,294.1499938964844,283.260009765625,282.29248046875,285.4592590332031,283.5160217285156,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834653483636431e-09,0.0009826410096138,-0.00909835845232,0.0,0.0,0.0,-0.006711515597999,60.0,-5.081127643585205,-0.0,-6.198241209176558e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.22195686143823e-05,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.71118570305407e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.172656478360295e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.711178427096456e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004606559523381,291.1289978027344,294.1499938964844,283.2416687011719,282.2814636230469,285.43994140625,283.4974670410156,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826482273638,3.835040285338209e-09,0.0009826443856582,-0.0090993717312812,0.0,0.0,0.0,-0.0067117069847881,60.0,-5.092389583587647,-0.0,-6.198283131197968e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.221938671544194e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.711166057968512e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.172641926445067e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.711158782010898e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004606550210155,291.12811279296875,294.1499938964844,283.22332763671875,282.2701110839844,285.420654296875,283.4789123535156,290.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826458990573,3.8347671704741515e-09,0.0009826420573517,-0.0090986564755439,0.0,0.0,0.0,-0.0067115719430148,60.0,-5.103621006011963,-0.0,-6.198253998945802e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.22172112041153e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.710936865303664e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.172472396632656e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.710929589346053e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004606441652867,291.1262512207031,294.1499938964844,283.1866760253906,282.2464904785156,285.382080078125,283.44189453125,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826220339164,3.831974737522614e-09,0.0009826181922107,-0.0090913390740752,0.0,0.0,0.0,-0.0067101875320076,60.0,-5.125982761383057,-0.0,-6.19795272882584e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.22172112041153e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.710936865303664e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.172472396632656e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.710929589346053e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004606441652867,291.1262512207031,294.1499938964844,283.1866760253906,282.2464904785156,285.382080078125,283.44189453125,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826220339164,3.831974737522614e-09,0.0009826181922107,-0.0090913390740752,0.0,0.0,0.0,-0.0067101875320076,60.0,-5.125982761383057,-0.0,-6.19795272882584e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.221235814038664e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.710425365483388e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.172095502028242e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.710418817121536e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.000460619921796,291.1244201660156,294.1499938964844,283.1499938964844,282.22149658203125,285.3435363769531,283.40496826171875,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825696470215,3.8258489709619425e-09,0.0009825658053159,-0.0090752895921468,0.0,0.0,0.0,-0.0067071509547531,60.0,-5.148187160491943,-0.0,-6.197291924081584e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.221235814038664e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.710425365483388e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.172095502028242e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.710418817121536e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.000460619921796,291.1244201660156,294.1499938964844,283.1499938964844,282.22149658203125,285.3435363769531,283.40496826171875,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825696470215,3.8258489709619425e-09,0.0009825658053159,-0.0090752895921468,0.0,0.0,0.0,-0.0067071509547531,60.0,-5.148187160491943,-0.0,-6.197291924081584e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.220610081683844e-05,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.709766163723545e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.171608012868091e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.70975961536169e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004605886642821,291.12255859375,294.1499938964844,283.11334228515625,282.1949462890625,285.3050231933594,283.3681640625,290.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8179703842899926e-09,0.0009824984008446,-0.0090546458959579,0.0,0.0,0.0,-0.0067032449878752,60.0,-5.170252323150635,-0.0,-6.196441404426879e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.220610081683844e-05,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.709766163723545e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.171608012868091e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.70975961536169e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004605886642821,291.12255859375,294.1499938964844,283.11334228515625,282.1949462890625,285.3050231933594,283.3681640625,290.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8179703842899926e-09,0.0009824984008446,-0.0090546458959579,0.0,0.0,0.0,-0.0067032449878752,60.0,-5.170252323150635,-0.0,-6.196441404426879e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.22004401218146e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.709170262794942e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.171167817432433e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.709162986837327e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004605604044627,291.1206970214844,294.1499938964844,283.07666015625,282.1667175292969,285.2665710449219,283.3314514160156,290.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.81083919975822e-09,0.0009824373992159,-0.0090359607711434,0.0,0.0,0.0,-0.0066997101530432,60.0,-5.192277908325195,-0.0,-6.195672597186785e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.22004401218146e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.709170262794942e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.171167817432433e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.709162986837327e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004605604044627,291.1206970214844,294.1499938964844,283.07666015625,282.1667175292969,285.2665710449219,283.3314514160156,290.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.81083919975822e-09,0.0009824373992159,-0.0090359607711434,0.0,0.0,0.0,-0.0066997101530432,60.0,-5.192277908325195,-0.0,-6.195672597186785e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.219806815963238e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.708919969853014e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.170983008109033e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.7089126938954e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004605485300999,291.1197509765625,294.1499938964844,283.0583190917969,282.1520080566406,285.2473449707031,283.3131103515625,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824156295508,3.807839821234893e-09,0.0009824117878451,-0.0090281032025814,0.0,0.0,0.0,-0.0066982232965528,60.0,-5.203298568725586,-0.0,-6.19534858969928e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.219608909916131e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.708711149869488e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.170828757807612e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.708704601507634e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004605386347975,291.11883544921875,294.1499938964844,283.0400085449219,282.1369323730469,285.2281188964844,283.2947998046875,290.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823940927162,3.8053324935560795e-09,0.0009823903674259,-0.0090215327218174,0.0,0.0,0.0,-0.006696980446577,60.0,-5.21433162689209,-0.0,-6.19507858345969e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.219360799761488e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.708449942991138e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,7.170635217335075e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.708443394629283e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004605262656696,291.116943359375,294.1499938964844,283.0033264160156,282.1056823730469,285.1897277832031,283.2582092285156,290.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823670843616,3.802164361133009e-09,0.0009823632426559,-0.0090132318437099,0.0,0.0,0.0,-0.0066954097710549,60.0,-5.236452579498291,-0.0,-6.19473681240379e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.219360799761488e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.708449942991138e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,7.170635217335075e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.708443394629283e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004605262656696,291.116943359375,294.1499938964844,283.0033264160156,282.1056823730469,285.1897277832031,283.2582092285156,290.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823670843616,3.802164361133009e-09,0.0009823632426559,-0.0090132318437099,0.0,0.0,0.0,-0.0066954097710549,60.0,-5.236452579498291,-0.0,-6.19473681240379e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.219344065058976e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.708431753097102e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.17062212061137e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.708425204735248e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004605253925547,291.1150207519531,294.1499938964844,282.9666748046875,282.0731506347656,285.1513671875,283.2216186523437,290.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823645232245,3.8018761472358165e-09,0.0009823607979342,-0.0090124765411019,0.0,0.0,0.0,-0.0066952668130397,60.0,-5.258674621582031,-0.0,-6.194705548523416e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.219344065058976e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.708431753097102e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.17062212061137e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.708425204735248e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004605253925547,291.1150207519531,294.1499938964844,282.9666748046875,282.0731506347656,285.1513671875,283.2216186523437,290.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823645232245,3.8018761472358165e-09,0.0009823607979342,-0.0090124765411019,0.0,0.0,0.0,-0.0066952668130397,60.0,-5.258674621582031,-0.0,-6.194705548523416e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.21957689570263e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.7086769528687e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.170803291955963e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.708670404506849e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004605370631907,291.1131286621094,294.1499938964844,282.92999267578125,282.0393981933594,285.1130065917969,283.1849975585937,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823887376114,3.804704107324142e-09,0.0009823848959058,-0.0090198870748281,0.0,0.0,0.0,-0.0066966689191758,60.0,-5.2810163497924805,-0.0,-6.195010371357057e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.21957689570263e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.7086769528687e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.170803291955963e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.708670404506849e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004605370631907,291.1131286621094,294.1499938964844,282.92999267578125,282.0393981933594,285.1130065917969,283.1849975585937,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823887376114,3.804704107324142e-09,0.0009823848959058,-0.0090198870748281,0.0,0.0,0.0,-0.0066966689191758,60.0,-5.2810163497924805,-0.0,-6.195010371357057e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.22005419852212e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.70917899394408e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.171173638198525e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.709172445582226e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.000460560870124,291.1112060546875,294.1499938964844,282.8933410644531,282.0045471191406,285.07470703125,283.1483459472656,290.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824389126151,3.81057185805389e-09,0.0009824350709095,-0.0090352604165673,0.0,0.0,0.0,-0.0066995774395763,60.0,-5.30348539352417,-0.0,-6.195643464934619e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.22005419852212e-05,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.70917899394408e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.171173638198525e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.709172445582226e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.000460560870124,291.1112060546875,294.1499938964844,282.8933410644531,282.0045471191406,285.07470703125,283.1483459472656,290.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824389126151,3.81057185805389e-09,0.0009824350709095,-0.0090352604165673,0.0,0.0,0.0,-0.0066995774395763,60.0,-5.30348539352417,-0.0,-6.195643464934619e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.220375068252906e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.709517325973138e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.171423931140453e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.709510777611284e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004605769354384,291.1102294921875,294.1499938964844,282.875,281.9867553710937,285.0555419921875,283.1299743652344,290.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824729058891,3.814539795143901e-09,0.0009824690641835,-0.0090456577017903,0.0,0.0,0.0,-0.0067015443928539,60.0,-5.314766883850098,-0.0,-6.196071922204284e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.2207410489209e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.709902224130929e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,7.171708421083167e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.709896403364836e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004605952126439,291.1092529296875,294.1499938964844,282.8566589355469,281.9687194824219,285.0364074707031,283.1116027832031,290.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982511555776,3.819058846943335e-09,0.0009825077140703,-0.0090574976056814,0.0,0.0,0.0,-0.0067037846893072,60.0,-5.326074123382568,-0.0,-6.196559354521014e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.221574873663484e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.71078043221496e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.172356708906591e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.710773883853108e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004606368602253,291.1073303222656,294.1499938964844,282.82000732421875,281.9320373535156,284.9981384277344,283.0747375488281,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825996821746,3.829374595198942e-09,0.000982595840469,-0.0090845273807644,0.0,0.0,0.0,-0.0067088985815644,60.0,-5.348752021789551,-0.0,-6.197672064445214e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.221574873663484e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.71078043221496e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.172356708906591e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.710773883853108e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004606368602253,291.1073303222656,294.1499938964844,282.82000732421875,281.9320373535156,284.9981384277344,283.0747375488281,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825996821746,3.829374595198942e-09,0.000982595840469,-0.0090845273807644,0.0,0.0,0.0,-0.0067088985815644,60.0,-5.348752021789551,-0.0,-6.197672064445214e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.222468361258508e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.711721213534474e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.173051562858745e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.711714665172622e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004606814763974,291.1053771972656,294.1499938964844,282.7833251953125,281.8946228027344,284.9598999023437,283.0378112792969,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826943278312,3.840435081059468e-09,0.0009826904861256,-0.0091135064139962,0.0,0.0,0.0,-0.0067143812775611,60.0,-5.37148380279541,-0.0,-6.198865065698557e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.222468361258508e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.711721213534474e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.173051562858745e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.711714665172622e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004606814763974,291.1053771972656,294.1499938964844,282.7833251953125,281.8946228027344,284.9598999023437,283.0378112792969,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826943278312,3.840435081059468e-09,0.0009826904861256,-0.0091135064139962,0.0,0.0,0.0,-0.0067143812775611,60.0,-5.37148380279541,-0.0,-6.198865065698557e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.223312372341752e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.712609607959166e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.173707126639783e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.712603787193076e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004607236478477,291.1033935546875,294.1499938964844,282.7466735839844,281.8565368652344,284.92169189453125,283.00079345703125,290.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827836183831,3.8508791710967224e-09,0.0009827797766774,-0.0091408714652061,0.0,0.0,0.0,-0.0067195584997534,60.0,-5.394211292266846,-0.0,-6.199991986477471e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.223312372341752e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.712609607959166e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.173707126639783e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.712603787193076e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004607236478477,291.1033935546875,294.1499938964844,282.7466735839844,281.8565368652344,284.92169189453125,283.00079345703125,290.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827836183831,3.8508791710967224e-09,0.0009827797766774,-0.0091408714652061,0.0,0.0,0.0,-0.0067195584997534,60.0,-5.394211292266846,-0.0,-6.199991986477471e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.22398394322954e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.713316831039263e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,7.174229540396482e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.713310282677412e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004607571754604,291.1014099121094,294.1499938964844,282.7099914550781,281.81793212890625,284.8835144042969,282.9637145996094,290.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828545153141,3.8591725370906715e-09,0.0009828506736084,-0.0091626020148396,0.0,0.0,0.0,-0.0067236702889204,60.0,-5.416868209838867,-0.0,-6.20088727032453e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.22398394322954e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.713316831039263e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,7.174229540396482e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.713310282677412e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004607571754604,291.1014099121094,294.1499938964844,282.7099914550781,281.81793212890625,284.8835144042969,282.9637145996094,290.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828545153141,3.8591725370906715e-09,0.0009828506736084,-0.0091626020148396,0.0,0.0,0.0,-0.0067236702889204,60.0,-5.416868209838867,-0.0,-6.20088727032453e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.224213135894388e-05,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.713557665236294e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,7.174407801358029e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.713551844470204e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004607686423696,291.1004333496094,294.1499938964844,282.6916809082031,281.7984619140625,284.8644104003906,282.9451599121094,290.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982878729701,3.8619916153948e-09,0.0009828747715801,-0.0091699892655015,0.0,0.0,0.0,-0.0067250677384436,60.0,-5.428144931793213,-0.0,-6.201191382615434e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.224355017067865e-05,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.713706822367384e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,7.174517668318003e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.713701001601294e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004607757146004,291.09942626953125,294.1499938964844,282.67333984375,281.7789306640625,284.8453369140625,282.9266052246094,290.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828935144469,3.863721342867166e-09,0.0009828896727412,-0.009174520149827,0.0,0.0,0.0,-0.0067259250208735,60.0,-5.439377307891846,-0.0,-6.201378255354939e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.224304812960328e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.713654435472564e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.174478378146887e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.713648614706472e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.000460773211671,291.0974426269531,294.1499938964844,282.6366577148437,281.7395935058594,284.80718994140625,282.8895568847656,290.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828875772655,3.863033448681108e-09,0.0009828837355598,-0.0091727180406451,0.0,0.0,0.0,-0.0067255841568112,60.0,-5.461671829223633,-0.0,-6.201303648367684e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.224304812960328e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.713654435472564e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.174478378146887e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.713648614706472e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.000460773211671,291.0974426269531,294.1499938964844,282.6366577148437,281.7395935058594,284.80718994140625,282.8895568847656,290.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828875772655,3.863033448681108e-09,0.0009828837355598,-0.0091727180406451,0.0,0.0,0.0,-0.0067255841568112,60.0,-5.461671829223633,-0.0,-6.201303648367684e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.223730012308806e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.7130483482033e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.174030906753615e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.71304252743721e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004607444861903,291.0954284667969,294.1499938964844,282.6000061035156,281.7000732421875,284.7690734863281,282.85260009765625,290.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828257607296,3.855798347274231e-09,0.0009828219190239,-0.0091537609696388,0.0,0.0,0.0,-0.0067219976335763,60.0,-5.483674049377441,-0.0,-6.200522761901084e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.223730012308806e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.7130483482033e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,7.174030906753615e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.71304252743721e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004607444861903,291.0954284667969,294.1499938964844,282.6000061035156,281.7000732421875,284.7690734863281,282.85260009765625,290.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828257607296,3.855798347274231e-09,0.0009828219190239,-0.0091537609696388,0.0,0.0,0.0,-0.0067219976335763,60.0,-5.483674049377441,-0.0,-6.200522761901084e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.222554945154116e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.711810707813127e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.173117046477273e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.711804887047036e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004606857837643,291.0933837890625,294.1499938964844,282.5633239746094,281.6604919433594,284.7309875488281,282.8158264160156,290.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982700032182,3.841087892197947e-09,0.0009826961904764,-0.0091152172535657,0.0,0.0,0.0,-0.0067147053778171,60.0,-5.5053300857543945,-0.0,-6.198935409429397e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.222554945154116e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.711810707813127e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.173117046477273e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.711804887047036e-05,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004606857837643,291.0933837890625,294.1499938964844,282.5633239746094,281.6604919433594,284.7309875488281,282.8158264160156,290.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982700032182,3.841087892197947e-09,0.0009826961904764,-0.0091152172535657,0.0,0.0,0.0,-0.0067147053778171,60.0,-5.5053300857543945,-0.0,-6.198935409429397e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
