time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.220739593729375e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.70989858615212e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.17170478310436e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.70989276538603e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004605950962286,291.09136962890625,294.1499938964844,282.52667236328125,281.62091064453125,284.69293212890625,282.7792663574219,290.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825059678405,3.818404259448016e-09,0.0009825021261349,-0.0090557830408215,0.0,0.0,0.0,-0.0067034605890512,60.0,-5.526594638824463,-0.0,-6.196488300247438e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.220739593729375e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.70989858615212e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.17170478310436e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.70989276538603e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004605950962286,291.09136962890625,294.1499938964844,282.52667236328125,281.62091064453125,284.69293212890625,282.7792663574219,290.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825059678405,3.818404259448016e-09,0.0009825021261349,-0.0090557830408215,0.0,0.0,0.0,-0.0067034605890512,60.0,-5.526594638824463,-0.0,-6.196488300247438e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.219589992426336e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.70868786680512e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,7.170810567913577e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.70868204603903e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0004605376743711,291.09033203125,294.1499938964844,282.5083312988281,281.6011657714844,284.6739196777344,282.7610778808594,290.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823832660913,3.804047743471983e-09,0.0009823794243857,-0.0090181669220328,0.0,0.0,0.0,-0.0066963438875973,60.0,-5.53708028793335,-0.0,-6.194940027626218e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.218283230438828e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.70731198322028e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.169794116634876e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.707306162454188e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004604724235832,291.0893249511719,294.1499938964844,282.489990234375,281.5814514160156,284.6549072265625,282.74298095703125,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822438005357,3.78773723497261e-09,0.0009822399588301,-0.0089754303917288,0.0,0.0,0.0,-0.0066882581450045,60.0,-5.547463417053223,-0.0,-6.193180723812476e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.215228055836631e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.704094554763289e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.167417788878083e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.704088733997196e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004603198030963,291.0872497558594,294.1499938964844,282.4533386230469,281.542236328125,284.616943359375,282.70703125,290.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981917604804,3.749605070879625e-09,0.0009819138795137,-0.0088755181059241,0.0,0.0,0.0,-0.0066693555563688,60.0,-5.567942142486572,-0.0,-6.189068813000631e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.215228055836631e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.704094554763289e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.167417788878083e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.704088733997196e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004603198030963,291.0872497558594,294.1499938964844,282.4533386230469,281.542236328125,284.616943359375,282.70703125,290.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981917604804,3.749605070879625e-09,0.0009819138795137,-0.0088755181059241,0.0,0.0,0.0,-0.0066693555563688,60.0,-5.567942142486572,-0.0,-6.189068813000631e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.211643919115886e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.70032051554881e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.164629641920328e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.70031542237848e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004601407854352,291.085205078125,294.1499938964844,282.4166564941406,281.5033874511719,284.5789794921875,282.67144775390625,290.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815352968871,3.7048912826520555e-09,0.0009815315715968,-0.0087583614513278,0.0,0.0,0.0,-0.0066471896134316,60.0,-5.588047027587891,-0.0,-6.18424920162397e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.211643919115886e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.70032051554881e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.164629641920328e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.70031542237848e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004601407854352,291.085205078125,294.1499938964844,282.4166564941406,281.5033874511719,284.5789794921875,282.67144775390625,290.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815352968871,3.7048912826520555e-09,0.0009815315715968,-0.0087583614513278,0.0,0.0,0.0,-0.0066471896134316,60.0,-5.588047027587891,-0.0,-6.18424920162397e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.207632683683188e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.696096094558015e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.161509711295366e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.696091001387686e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004599404055625,291.0831298828125,294.1499938964844,282.3800048828125,281.4649658203125,284.54107666015625,282.6362609863281,290.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811073541641,3.654849534129312e-09,0.0009811036288738,-0.0086272433400154,0.0,0.0,0.0,-0.0066223829053342,60.0,-5.607832431793213,-0.0,-6.178857603345024e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.207632683683188e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.696096094558015e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.161509711295366e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.696091001387686e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004599404055625,291.0831298828125,294.1499938964844,282.3800048828125,281.4649658203125,284.54107666015625,282.6362609863281,290.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811073541641,3.654849534129312e-09,0.0009811036288738,-0.0086272433400154,0.0,0.0,0.0,-0.0066223829053342,60.0,-5.607832431793213,-0.0,-6.178857603345024e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.203308582073078e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.69154280028306e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.158146763686091e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.691536979516968e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004597244260367,291.0810241699219,294.1499938964844,282.34332275390625,281.4271240234375,284.5032043457031,282.6014404296875,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806460002437,3.600914011414602e-09,0.0009806423913687,-0.0084859216585755,0.0,0.0,0.0,-0.0065956460312008,60.0,-5.62736177444458,-0.0,-6.173048916480185e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.203308582073078e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.69154280028306e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.158146763686091e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.691536979516968e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004597244260367,291.0810241699219,294.1499938964844,282.34332275390625,281.4271240234375,284.5032043457031,282.6014404296875,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806460002437,3.600914011414602e-09,0.0009806423913687,-0.0084859216585755,0.0,0.0,0.0,-0.0065956460312008,60.0,-5.62736177444458,-0.0,-6.173048916480185e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.201066859532148e-05,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.689181024441496e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.15640198905021e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.689175931271166e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0004596124053932,291.0799865722656,294.1499938964844,282.32501220703125,281.408447265625,284.4842834472656,282.5841979980469,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804068831726,3.5729448288890353e-09,0.0009804032742977,-0.0084126377478241,0.0,0.0,0.0,-0.0065817809663712,60.0,-5.637049198150635,-0.0,-6.170037636366035e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.198792395181954e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.686785779194906e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.154633203754202e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.686780686024576e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004594987840391,291.07891845703125,294.1499938964844,282.3066711425781,281.38995361328125,284.4653625488281,282.5670471191406,290.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980164273642,3.544576188119208e-09,0.000980160664767,-0.0083383060991764,0.0,0.0,0.0,-0.0065677179954946,60.0,-5.646700382232666,-0.0,-6.166984434230471e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.19419908314012e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.68194945016876e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.151060708565637e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.681944356998427e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004592693585436,291.0768127441406,294.1499938964844,282.2699890136719,281.353515625,284.42755126953125,282.5329895019531,290.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796742815524,3.487292232762229e-09,0.0009796707890927,-0.008188210427761,0.0,0.0,0.0,-0.0065393205732107,60.0,-5.665929317474365,-0.0,-6.160821186540488e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.19419908314012e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.68194945016876e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.151060708565637e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.681944356998427e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004592693585436,291.0768127441406,294.1499938964844,282.2699890136719,281.353515625,284.42755126953125,282.5329895019531,290.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796742815524,3.487292232762229e-09,0.0009796707890927,-0.008188210427761,0.0,0.0,0.0,-0.0065393205732107,60.0,-5.665929317474365,-0.0,-6.160821186540488e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.18963414733298e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.677142224973068e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,7.147510041249916e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.677137131802738e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.000459041330032,291.07470703125,294.1499938964844,282.2333374023437,281.3179931640625,284.3898010253906,282.4992980957031,290.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791874326765,3.4303591078810314e-09,0.0009791839402168,-0.0080390339717268,0.0,0.0,0.0,-0.0065110977739095,60.0,-5.685108184814453,-0.0,-6.154698439786443e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.18963414733298e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.677142224973068e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,7.147510041249916e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.677137131802738e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.000459041330032,291.07470703125,294.1499938964844,282.2333374023437,281.3179931640625,284.3898010253906,282.4992980957031,290.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791874326765,3.4303591078810314e-09,0.0009791839402168,-0.0080390339717268,0.0,0.0,0.0,-0.0065110977739095,60.0,-5.685108184814453,-0.0,-6.154698439786443e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.185187809634954e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.67245941865258e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.144051051000133e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.672454325482248e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.000458819209598,291.07257080078125,294.1499938964844,282.1966552734375,281.2834167480469,284.3520812988281,282.4659118652344,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787130402401,3.3748974725966722e-09,0.0009787096641957,-0.007893712259829,0.0,0.0,0.0,-0.0064836042001843,60.0,-5.704299449920654,-0.0,-6.148737696776152e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.185187809634954e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.67245941865258e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.144051051000133e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.672454325482248e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.000458819209598,291.07257080078125,294.1499938964844,282.1966552734375,281.2834167480469,284.3520812988281,282.4659118652344,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787130402401,3.3748974725966722e-09,0.0009787096641957,-0.007893712259829,0.0,0.0,0.0,-0.0064836042001843,60.0,-5.704299449920654,-0.0,-6.148737696776152e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.180932102026418e-05,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.667977428762242e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.140741217881441e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.667972335591912e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0004586066352203,291.0704345703125,294.1499938964844,282.1600036621094,281.2499389648437,284.3143920898437,282.4327697753906,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782591369003,3.3218161554771086e-09,0.0009782557608559,-0.0077546266838908,0.0,0.0,0.0,-0.0064572901464998,60.0,-5.723556518554688,-0.0,-6.143034880778941e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.180932102026418e-05,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.667977428762242e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.140741217881441e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.667972335591912e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0004586066352203,291.0704345703125,294.1499938964844,282.1600036621094,281.2499389648437,284.3143920898437,282.4327697753906,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782591369003,3.3218161554771086e-09,0.0009782557608559,-0.0077546266838908,0.0,0.0,0.0,-0.0064572901464998,60.0,-5.723556518554688,-0.0,-6.143034880778941e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.178894106298684e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.66583174886182e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.13915578671731e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.66582665569149e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004585048300214,291.0693664550781,294.1499938964844,282.14166259765625,281.233642578125,284.2955627441406,282.416259765625,290.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780416730791,3.296396711149896e-09,0.0009780384134501,-0.0076880222186446,0.0,0.0,0.0,-0.0064446893520653,60.0,-5.73322343826294,-0.0,-6.140304975588151e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.176923776976764e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.663757373346016e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,7.137623470043764e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.663752280175686e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004584064299706,291.0682983398437,294.1499938964844,282.1233215332031,281.2176513671875,284.2767639160156,282.3998413085937,290.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778315434232,3.271824811079682e-09,0.0009778282837942,-0.007623637560755,0.0,0.0,0.0,-0.0064325081184506,60.0,-5.742921352386475,-0.0,-6.137666730410274e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.1732079454232e-05,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.659843635745348e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.13473345967941e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.659838542575017e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0004582208057399,291.0661315917969,294.1499938964844,282.086669921875,281.1866455078125,284.2391357421875,282.3670654296875,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774351492524,3.225468114820273e-09,0.0009774318896234,-0.0075021716766059,0.0,0.0,0.0,-0.0064095281995832,60.0,-5.762426853179932,-0.0,-6.132690799631746e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.1732079454232e-05,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.659843635745348e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.13473345967941e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.659838542575017e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0004582208057399,291.0661315917969,294.1499938964844,282.086669921875,281.1866455078125,284.2391357421875,282.3670654296875,290.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774351492524,3.225468114820273e-09,0.0009774318896234,-0.0075021716766059,0.0,0.0,0.0,-0.0064095281995832,60.0,-5.762426853179932,-0.0,-6.132690799631746e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.169817349174993e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.656272595748304e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.132095925044268e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.656268230173735e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0004580514214467,291.06396484375,294.1499938964844,282.04998779296875,281.1570129394531,284.2015380859375,282.3344116210937,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183165731002191e-09,0.0009770700708031,-0.0073913284577429,0.0,0.0,0.0,-0.0063885576091706,60.0,-5.782103538513184,-0.0,-6.128151142092976e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.169817349174993e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.656272595748304e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.132095925044268e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.656268230173735e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0004580514214467,291.06396484375,294.1499938964844,282.04998779296875,281.1570129394531,284.2015380859375,282.3344116210937,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183165731002191e-09,0.0009770700708031,-0.0073913284577429,0.0,0.0,0.0,-0.0063885576091706,60.0,-5.782103538513184,-0.0,-6.128151142092976e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.167468670057131e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.653799497755244e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.130268932087347e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.653795132180676e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004579341039061,291.0617980957031,294.1499938964844,282.0133361816406,281.1287536621094,284.1640014648437,282.3017883300781,290.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768225718289,3.1538511802153835e-09,0.0009768194286152,-0.0073145171627402,0.0,0.0,0.0,-0.0063740252517163,60.0,-5.802148342132568,-0.0,-6.125006990487236e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.167468670057131e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.653799497755244e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.130268932087347e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.653795132180676e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004579341039061,291.0617980957031,294.1499938964844,282.0133361816406,281.1287536621094,284.1640014648437,282.3017883300781,290.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768225718289,3.1538511802153835e-09,0.0009768194286152,-0.0073145171627402,0.0,0.0,0.0,-0.0063740252517163,60.0,-5.802148342132568,-0.0,-6.125006990487236e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.16678982321173e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.653084998717532e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,7.129740697564557e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.653079905547202e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0004579001979436,291.0596008300781,294.1499938964844,281.9766540527344,281.1016845703125,284.1264343261719,282.2689514160156,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767496958374,3.145339988464002e-09,0.0009767465526238,-0.0072922152467072,0.0,0.0,0.0,-0.006369805894792,60.0,-5.823057651519775,-0.0,-6.124093943071784e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.16678982321173e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.653084998717532e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,7.129740697564557e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.653079905547202e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0004579001979436,291.0596008300781,294.1499938964844,281.9766540527344,281.1016845703125,284.1264343261719,282.2689514160156,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767496958374,3.145339988464002e-09,0.0009767465526238,-0.0072922152467072,0.0,0.0,0.0,-0.006369805894792,60.0,-5.823057651519775,-0.0,-6.124093943071784e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.167038660962136e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.653346933191642e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.129934238037094e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.653341840021312e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0004579126252792,291.0585021972656,294.1499938964844,281.9583435058594,281.08856201171875,284.1076965332031,282.2524108886719,290.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767760057002,3.1484115314839305e-09,0.0009767728624865,-0.0073002642020583,0.0,0.0,0.0,-0.0063713286072015,60.0,-5.833896636962891,-0.0,-6.124423634901177e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.167660027742386e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.654000314185396e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,7.130417361622676e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.653995948610827e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0004579436499625,291.0574035644531,294.1499938964844,281.94000244140625,281.07568359375,284.08892822265625,282.2356872558594,290.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768418967723,3.1561218083453472e-09,0.0009768387535586,-0.0073204669170081,0.0,0.0,0.0,-0.0063751507550477,60.0,-5.844975471496582,-0.0,-6.125250706645602e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.169968689093366e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.656431211624296e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.132212340366095e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.656426846049726e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004580589593388,291.05517578125,294.1499938964844,281.9033203125,281.0506591796875,284.0514221191406,282.2018127441406,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770873002707,3.184831065539128e-09,0.0009770841570571,-0.0073956926353275,0.0,0.0,0.0,-0.0063893822953104,60.0,-5.867821216583252,-0.0,-6.128330198862386e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.169968689093366e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.656431211624296e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.132212340366095e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.656426846049726e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004580589593388,291.05517578125,294.1499938964844,281.9033203125,281.0506591796875,284.0514221191406,282.2018127441406,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770873002707,3.184831065539128e-09,0.0009770841570571,-0.0073956926353275,0.0,0.0,0.0,-0.0063893822953104,60.0,-5.867821216583252,-0.0,-6.128330198862386e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.17361830943264e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.660275100031868e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.13505141902715e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.660270006861538e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0004582412948366,291.0529479980469,294.1499938964844,281.8666687011719,281.0265197753906,284.0138854980469,282.1671142578125,290.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774757781997,3.2302540642348276e-09,0.0009774725185707,-0.0075147124007344,0.0,0.0,0.0,-0.0064118993468582,60.0,-5.891573905944824,-0.0,-6.133203811486966e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.17361830943264e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.660275100031868e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.13505141902715e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.660270006861538e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0004582412948366,291.0529479980469,294.1499938964844,281.8666687011719,281.0265197753906,284.0138854980469,282.1671142578125,290.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774757781997,3.2302540642348276e-09,0.0009774725185707,-0.0075147124007344,0.0,0.0,0.0,-0.0064118993468582,60.0,-5.891573905944824,-0.0,-6.133203811486966e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.178515756502748e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.66543157119304e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.138859655242413e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.665427205618472e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0004584859125316,291.0507202148437,294.1499938964844,281.8299865722656,281.00311279296875,283.97637939453125,282.1315002441406,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779970860108,3.29121530029397e-09,0.0009779938263818,-0.0076744458638131,0.0,0.0,0.0,-0.0064421189017593,60.0,-5.9161577224731445,-0.0,-6.139748620626051e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
