time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.178515756502748e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.66543157119304e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.138859655242413e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.665427205618472e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0004584859125316,291.0507202148437,294.1499938964844,281.8299865722656,281.00311279296875,283.97637939453125,282.1315002441406,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779970860108,3.29121530029397e-09,0.0009779938263818,-0.0076744458638131,0.0,0.0,0.0,-0.0064421189017593,60.0,-5.9161577224731445,-0.0,-6.139748620626051e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.18457008083351e-05,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.671806765254588e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,7.143568655010313e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.671802399680018e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004587883595377,291.0484619140625,294.1499938964844,281.7933349609375,280.9803771972656,283.9388732910156,282.0948791503906,290.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786417940631,3.3665950027739204e-09,0.0009786384180188,-0.0078719574958086,0.0,0.0,0.0,-0.0064794863574206,60.0,-5.941547870635986,-0.0,-6.147845255100037e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.18457008083351e-05,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.671806765254588e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,7.143568655010313e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.671802399680018e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004587883595377,291.0484619140625,294.1499938964844,281.7933349609375,280.9803771972656,283.9388732910156,282.0948791503906,290.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786417940631,3.3665950027739204e-09,0.0009786384180188,-0.0078719574958086,0.0,0.0,0.0,-0.0064794863574206,60.0,-5.941547870635986,-0.0,-6.147845255100037e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.18800287763588e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.675422188593076e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,7.146238931454718e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.675417823018506e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0004589598393067,291.0473327636719,294.1499938964844,281.7749938964844,280.96923828125,283.92010498046875,282.076171875,290.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790073381736,3.409342363980272e-09,0.000979003845714,-0.0079839657992124,0.0,0.0,0.0,-0.0065006772056221,60.0,-5.954529285430908,-0.0,-6.152439624429462e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.191691788146272e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.679306094767526e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.14910784154199e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.679301729192956e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004591440956573,291.04620361328125,294.1499938964844,281.75665283203125,280.9582214355469,283.9013366699219,282.0571594238281,290.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794001234695,3.45527073619678e-09,0.0009793966310098,-0.0081043075770139,0.0,0.0,0.0,-0.0065234447829425,60.0,-5.96768856048584,-0.0,-6.157377185900259e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.199786290992051e-05,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.687830606708304e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.155403727665544e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.687826241133736e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0004595484351739,291.0439147949219,294.1499938964844,281.7200012207031,280.9364929199219,283.86376953125,282.018310546875,290.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802621789276,3.5560767663866955e-09,0.0009802585700526,-0.0083684399724006,0.0,0.0,0.0,-0.0065734167583286,60.0,-5.994510173797607,-0.0,-6.168222199676165e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.199786290992051e-05,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.687830606708304e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.155403727665544e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.687826241133736e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0004595484351739,291.0439147949219,294.1499938964844,281.7200012207031,280.9364929199219,283.86376953125,282.018310546875,290.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802621789276,3.5560767663866955e-09,0.0009802585700526,-0.0083684399724006,0.0,0.0,0.0,-0.0065734167583286,60.0,-5.994510173797607,-0.0,-6.168222199676165e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.208760457113384e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.697280620457605e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.162382826209068e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.697276254883036e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0004599967214744,291.0416259765625,294.1499938964844,281.6833190917969,280.91510009765625,283.8262023925781,281.97833251953125,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812179487198,3.667831371956254e-09,0.0009812142234295,-0.008661258034408,0.0,0.0,0.0,-0.0066288160160183,60.0,-6.021973609924316,-0.0,-6.180255951449e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.208760457113384e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.697280620457605e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.162382826209068e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.697276254883036e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0004599967214744,291.0416259765625,294.1499938964844,281.6833190917969,280.91510009765625,283.8262023925781,281.97833251953125,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812179487198,3.667831371956254e-09,0.0009812142234295,-0.008661258034408,0.0,0.0,0.0,-0.0066288160160183,60.0,-6.021973609924316,-0.0,-6.180255951449e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.218506602337584e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.70754335867241e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.169962918851525e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.707538993097842e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0004604835412465,291.0393371582031,294.1499938964844,281.64666748046875,280.8939514160156,283.7886047363281,281.93731689453125,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822559077292,3.789208946614053e-09,0.0009822521824389,-0.0089792869985103,0.0,0.0,0.0,-0.0066889859735965,60.0,-6.050009250640869,-0.0,-6.193339174842549e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.218506602337584e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.70754335867241e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.169962918851525e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.707538993097842e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0004604835412465,291.0393371582031,294.1499938964844,281.64666748046875,280.8939514160156,283.7886047363281,281.93731689453125,290.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822559077292,3.789208946614053e-09,0.0009822521824389,-0.0089792869985103,0.0,0.0,0.0,-0.0066889859735965,60.0,-6.050009250640869,-0.0,-6.193339174842549e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.223843517247587e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.713163308333606e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.174113852670416e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.713158942759036e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004607501323334,291.0381164550781,294.1499938964844,281.6275939941406,280.88299560546875,283.76904296875,281.9155578613281,290.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855675334563102e-09,0.0009828205220401,-0.0091534396633505,0.0,0.0,0.0,-0.0067219347693026,60.0,-6.064797401428223,-0.0,-6.20050997213184e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.228914132108912e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.718503133626656e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,7.178058149293065e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.718498768052086e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0004610034229699,291.0370178222656,294.1499938964844,281.6099853515625,280.8729248046875,283.7510070800781,281.895263671875,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833644144237,3.9188292610958805e-09,0.000983360572718,-0.0093189105391502,0.0,0.0,0.0,-0.0067532416433095,60.0,-6.07856035232544,-0.0,-6.207326208595988e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.234328899765389e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.724204574013128e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,7.182268745964393e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.72420020843856e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004612738848663,291.0358581542969,294.1499938964844,281.5916748046875,280.8624572753906,283.732177734375,281.8739013671875,290.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986263319433192e-09,0.000983937177807,-0.0094955964013934,0.0,0.0,0.0,-0.0067866705358028,60.0,-6.093008518218994,-0.0,-6.214609271637529e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.239862265530974e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.730031888466328e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.186573202488944e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.73002752289176e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.000461550313048,291.03466796875,294.1499938964844,281.5733337402344,280.8519592285156,283.7133483886719,281.8523254394531,290.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845305467024,4.055185520712712e-09,0.0009845264721661,-0.0096761798486113,0.0,0.0,0.0,-0.0068208365701138,60.0,-6.107555389404297,-0.0,-6.222057891136501e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.251220762962475e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.741992835188285e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.195406942628324e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.741988469613716e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0004621176922228,291.0323486328125,294.1499938964844,281.5366516113281,280.8309326171875,283.6756896972656,281.8086242675781,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857404511421,4.196652358956498e-09,0.0009857362601906,-0.0100468359887599,0.0,0.0,0.0,-0.0068909651599824,60.0,-6.136902809143066,-0.0,-6.237358718408359e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.251220762962475e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.741992835188285e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.195406942628324e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.741988469613716e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0004621176922228,291.0323486328125,294.1499938964844,281.5366516113281,280.8309326171875,283.6756896972656,281.8086242675781,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857404511421,4.196652358956498e-09,0.0009857362601906,-0.0100468359887599,0.0,0.0,0.0,-0.0068909651599824,60.0,-6.136902809143066,-0.0,-6.237358718408359e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.262854291591792e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.754243365023284e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,7.204455323517323e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.754239727044478e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0004626988084055,291.02996826171875,294.1499938964844,281.5,280.80975341796875,283.6379699707031,281.7642822265625,290.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869795758277,4.341549786346377e-09,0.0009869752684608,-0.0104264765977859,0.0,0.0,0.0,-0.0069627943448722,60.0,-6.166528224945068,-0.0,-6.253051054727622e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.262854291591792e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.754243365023284e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,7.204455323517323e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.754239727044478e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0004626988084055,291.02996826171875,294.1499938964844,281.5,280.80975341796875,283.6379699707031,281.7642822265625,290.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869795758277,4.341549786346377e-09,0.0009869752684608,-0.0104264765977859,0.0,0.0,0.0,-0.0069627943448722,60.0,-6.166528224945068,-0.0,-6.253051054727622e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.27461514947936e-05,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.766627772478388e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.213602657429874e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.76662413449958e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004632862983271,291.027587890625,294.1499938964844,281.4633483886719,280.7882995605469,283.6002502441406,281.719482421875,290.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882323211058,4.488029503590951e-09,0.0009882277809083,-0.010810256935656,0.0,0.0,0.0,-0.0070354077033698,60.0,-6.196334838867188,-0.0,-6.268934527042802e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.27461514947936e-05,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.766627772478388e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.213602657429874e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.76662413449958e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004632862983271,291.027587890625,294.1499938964844,281.4633483886719,280.7882995605469,283.6002502441406,281.719482421875,290.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882323211058,4.488029503590951e-09,0.0009882277809083,-0.010810256935656,0.0,0.0,0.0,-0.0070354077033698,60.0,-6.196334838867188,-0.0,-6.268934527042802e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.28635272430256e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.7789874416776e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.22273180144839e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,9.778983803698792e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004638725949916,291.02520751953125,294.1499938964844,281.4266662597656,280.7665100097656,283.5625,281.67437744140625,290.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894826216623,4.634217898313864e-09,0.0009894779650494,-0.0111932707950472,0.0,0.0,0.0,-0.0071078771725296,60.0,-6.226223945617676,-0.0,-6.284806630674211e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.28635272430256e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.7789874416776e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.22273180144839e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,9.778983803698792e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004638725949916,291.02520751953125,294.1499938964844,281.4266662597656,280.7665100097656,283.5625,281.67437744140625,290.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894826216623,4.634217898313864e-09,0.0009894779650494,-0.0111932707950472,0.0,0.0,0.0,-0.0071078771725296,60.0,-6.226223945617676,-0.0,-6.284806630674211e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.292162576457486e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.785105794435368e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.227250171126798e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.78510215645656e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.000464162818389,291.02398681640625,294.1499938964844,281.4083251953125,280.75543212890625,283.5436096191406,281.6517944335937,290.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901014855131,4.706582679148141e-09,0.0009900967124849,-0.011382863856852,0.0,0.0,0.0,-0.0071437498554587,60.0,-6.241166114807129,-0.0,-6.292670917673604e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.297908400185406e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.791156480787322e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,7.23171979188919e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.791152842808516e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004644498403649,291.0227966308594,294.1499938964844,281.3900146484375,280.7442321777344,283.5246887207031,281.6291809082031,290.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907134808599,4.778150319850738e-09,0.0009907087078318,-0.0115703688934445,0.0,0.0,0.0,-0.0071792276576161,60.0,-6.256089210510254,-0.0,-6.30045278171565e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.309133747592568e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.802977729123086e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.24045021343045e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.802973363548516e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004650105838663,291.0203857421875,294.1499938964844,281.35333251953125,280.7214050292969,283.48687744140625,281.583984375,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919091826304,4.9179620376094135e-09,0.0009919042931869,-0.0119366655126214,0.0,0.0,0.0,-0.0072485357522964,60.0,-6.285833358764648,-0.0,-6.315670475487424e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.309133747592568e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.802977729123086e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.24045021343045e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.802973363548516e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004650105838663,291.0203857421875,294.1499938964844,281.35333251953125,280.7214050292969,283.48687744140625,281.583984375,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919091826304,4.9179620376094135e-09,0.0009919042931869,-0.0119366655126214,0.0,0.0,0.0,-0.0072485357522964,60.0,-6.285833358764648,-0.0,-6.315670475487424e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.319864329881966e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.814276563702153e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,7.248795736813918e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.814272925723344e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.000465546560008,291.0179443359375,294.1499938964844,281.3166809082031,280.6979675292969,283.4490661621094,281.5389709472656,290.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051602247618803e-09,0.000993047025986,-0.01228678971529,0.0,0.0,0.0,-0.0073147844523191,60.0,-6.315345287322998,-0.0,-6.330233048856826e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.319864329881966e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.814276563702153e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,7.248795736813918e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.814272925723344e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.000465546560008,291.0179443359375,294.1499938964844,281.3166809082031,280.6979675292969,283.4490661621094,281.5389709472656,290.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051602247618803e-09,0.000993047025986,-0.01228678971529,0.0,0.0,0.0,-0.0073147844523191,60.0,-6.315345287322998,-0.0,-6.330233048856826e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.32994662434794e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.824893641052768e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.256637036334723e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.82489000307396e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004660502017941,291.0154724121094,294.1499938964844,281.2799987792969,280.6737365722656,283.41119384765625,281.4942932128906,290.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994126079604,5.177174688952846e-09,0.0009941208409145,-0.0126157710328698,0.0,0.0,0.0,-0.0073770335875451,60.0,-6.344508647918701,-0.0,-6.343931602259545e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.32994662434794e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.824893641052768e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.256637036334723e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.82489000307396e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0004660502017941,291.0154724121094,294.1499938964844,281.2799987792969,280.6737365722656,283.41119384765625,281.4942932128906,290.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994126079604,5.177174688952846e-09,0.0009941208409145,-0.0126157710328698,0.0,0.0,0.0,-0.0073770335875451,60.0,-6.344508647918701,-0.0,-6.343931602259545e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.335621871287005e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.830870112637058e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,7.261051359819248e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.83086574706249e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0004663336731027,291.0140075683594,294.1499938964844,281.25799560546875,280.6588134765625,283.3884582519531,281.4676513671875,290.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.2478563716817925e-09,0.0009947252692654,-0.0128009459003806,0.0,0.0,0.0,-0.0074120722711086,60.0,-6.361795425415039,-0.0,-6.351648806912635e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.339229291072117e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.834668890107424e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.263856969075277e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.834665252128616e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0004665139131247,291.0130310058594,294.1499938964844,281.24334716796875,280.6487121582031,283.3733215332031,281.45001220703125,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951147949323,5.292789317934421e-09,0.0009951095562428,-0.0129186632111668,0.0,0.0,0.0,-0.0074343467131257,60.0,-6.373217105865479,-0.0,-6.356557236131266e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.343525016447528e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.83919235295616e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.26719808881171e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,9.839188714977354e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004667284665629,291.01177978515625,294.1499938964844,281.2250061035156,280.6358337402344,283.3543701171875,281.42803955078125,290.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955724235624,5.3462869686882194e-09,0.0009955670684576,-0.0130588160827755,0.0,0.0,0.0,-0.0074608670547604,60.0,-6.38736629486084,-0.0,-6.3624035817611e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.347566083306448e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.843447332968935e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,7.270341302501038e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.843443694990128e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0004669303307309,291.0105285644531,294.1499938964844,281.2066650390625,280.6227111816406,283.3354187011719,281.40625,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960026945918,5.396607605234749e-09,0.000995997339487,-0.0131906466558575,0.0,0.0,0.0,-0.0074858120642602,60.0,-6.401358127593994,-0.0,-6.367905314164092e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.354809299111366e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.851075446931644e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.2759750764817e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.851071808952838e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004672921495512,291.008056640625,294.1499938964844,281.1700134277344,280.595703125,283.29754638671875,281.363037109375,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967741789296,5.486812781896333e-09,0.0009967687074095,-0.0134269641712307,0.0,0.0,0.0,-0.0075305290520191,60.0,-6.428833484649658,-0.0,-6.377773331678327e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.354809299111366e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.851075446931644e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.2759750764817e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.851071808952838e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004672921495512,291.008056640625,294.1499938964844,281.1700134277344,280.595703125,283.29754638671875,281.363037109375,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967741789296,5.486812781896333e-09,0.0009967687074095,-0.0134269641712307,0.0,0.0,0.0,-0.0075305290520191,60.0,-6.428833484649658,-0.0,-6.377773331678327e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.36081778490916e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.85740261967294e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.280647696461529e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.85739825409837e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004675922973547,291.0055236816406,294.1499938964844,281.1333312988281,280.56756591796875,283.2596130371094,281.32049560546875,290.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974141139537,5.561628935168983e-09,0.0009974085260182,-0.0136229647323489,0.0,0.0,0.0,-0.0075676175765693,60.0,-6.455527305603027,-0.0,-6.385963757793435e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.36081778490916e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.85740261967294e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.280647696461529e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.85739825409837e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004675922973547,291.0055236816406,294.1499938964844,281.1333312988281,280.56756591796875,283.2596130371094,281.32049560546875,290.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974141139537,5.561628935168983e-09,0.0009974085260182,-0.0136229647323489,0.0,0.0,0.0,-0.0075676175765693,60.0,-6.455527305603027,-0.0,-6.385963757793435e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
