time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.365448931930588e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.862278966465964e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,7.284250023076311e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.862275328487158e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0004678236145991,291.0030212402344,294.1499938964844,281.0966796875,280.5382385253906,283.2217102050781,281.27862548828125,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979072492569,5.6192877018190765e-09,0.0009979016613215,-0.0137740150094032,0.0,0.0,0.0,-0.0075962003320455,60.0,-6.481336116790772,-0.0,-6.392279772171605e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.365448931930588e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.862278966465964e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,7.284250023076311e-05,297.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.862275328487158e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0004678236145991,291.0030212402344,294.1499938964844,281.0966796875,280.5382385253906,283.2217102050781,281.27862548828125,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979072492569,5.6192877018190765e-09,0.0009979016613215,-0.0137740150094032,0.0,0.0,0.0,-0.0075962003320455,60.0,-6.481336116790772,-0.0,-6.392279772171605e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.36855358304456e-05,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.865548054222018e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.286664185812697e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.86554441624321e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004679786798078,291.00048828125,294.1499938964844,281.0599975585937,280.5075988769531,283.183837890625,281.2374572753906,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982377523556,5.657922574897611e-09,0.0009982320480048,-0.0138752283528447,0.0,0.0,0.0,-0.0076153529807925,60.0,-6.5061445236206055,-0.0,-6.396513185791265e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.36855358304456e-05,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.865548054222018e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.286664185812697e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.86554441624321e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004679786798078,291.00048828125,294.1499938964844,281.0599975585937,280.5075988769531,283.183837890625,281.2374572753906,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982377523556,5.657922574897611e-09,0.0009982320480048,-0.0138752283528447,0.0,0.0,0.0,-0.0076153529807925,60.0,-6.5061445236206055,-0.0,-6.396513185791265e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.369480540044606e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.86652376013808e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,7.287385233212262e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.866520122159272e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0004680249840021,290.99920654296875,294.1499938964844,281.0416564941406,280.49176025390625,283.1648864746094,281.2171325683594,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983363561332,5.6694489103392714e-09,0.0009983306517824,-0.0139054236933588,0.0,0.0,0.0,-0.007621067110449,60.0,-6.51812219619751,-0.0,-6.397776530775445e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.369970939587802e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.867041080724448e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,7.287766493391246e-05,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,9.86703744274564e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004680495185311,290.9979248046875,294.1499938964844,281.0233459472656,280.4755554199219,283.1459350585937,281.197021484375,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.675544478833672e-09,0.0009983828058466,-0.0139213930815458,0.0,0.0,0.0,-0.0076240892522037,60.0,-6.529812812805176,-0.0,-6.398445151489798e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.369565668748692e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.866613982012495e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.287451444426551e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.866610344033688e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0004680292622651,290.995361328125,294.1499938964844,280.9866638183594,280.4420166015625,283.10809326171875,281.1573181152344,290.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998344970867,5.670451663775111e-09,0.0009983392665162,-0.0139080500230193,0.0,0.0,0.0,-0.0076215644367039,60.0,-6.552293300628662,-0.0,-6.397886664899488e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.369565668748692e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.866613982012495e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.287451444426551e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.866610344033688e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0004680292622651,290.995361328125,294.1499938964844,280.9866638183594,280.4420166015625,283.10809326171875,281.1573181152344,290.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998344970867,5.670451663775111e-09,0.0009983392665162,-0.0139080500230193,0.0,0.0,0.0,-0.0076215644367039,60.0,-6.552293300628662,-0.0,-6.397886664899488e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.367106395075098e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.864023741101846e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,7.285537867574021e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.86402010312304e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.000467906385893,290.9927978515625,294.1499938964844,280.95001220703125,280.40692138671875,283.0702514648437,281.118408203125,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980826871469,5.639766875731311e-09,0.0009980769827961,-0.0138276647776365,0.0,0.0,0.0,-0.007606353610754,60.0,-6.573362827301025,-0.0,-6.394523666131138e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.367106395075098e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.864023741101846e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,7.285537867574021e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.86402010312304e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.000467906385893,290.9927978515625,294.1499938964844,280.95001220703125,280.40692138671875,283.0702514648437,281.118408203125,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980826871469,5.639766875731311e-09,0.0009980769827961,-0.0138276647776365,0.0,0.0,0.0,-0.007606353610754,60.0,-6.573362827301025,-0.0,-6.394523666131138e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,9.361496631754562e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.85811639111489e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,7.281174475792795e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,9.858112753136083e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004676261742133,290.9902038574219,294.1499938964844,280.9143981933594,280.3720092773437,283.0324401855469,281.080322265625,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997484778054,5.569833483320963e-09,0.0009974791901186,-0.0136444577947258,0.0,0.0,0.0,-0.0075716869905591,60.0,-6.592431545257568,-0.0,-6.38686259435417e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,9.361496631754562e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.85811639111489e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,7.281174475792795e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,9.858112753136083e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004676261742133,290.9902038574219,294.1499938964844,280.9143981933594,280.3720092773437,283.0324401855469,281.080322265625,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997484778054,5.569833483320963e-09,0.0009974791901186,-0.0136444577947258,0.0,0.0,0.0,-0.0075716869905591,60.0,-6.592431545257568,-0.0,-6.38686259435417e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.35519565246068e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.851481445366515e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,7.276274118339643e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.85147780738771e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0004673114453908,290.9884338378906,294.1499938964844,280.891357421875,280.34942626953125,283.0068054199219,281.05535888671875,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968131780624,5.4913069647000165e-09,0.0009968077065423,-0.013438737951219,0.0,0.0,0.0,-0.0075327600352466,60.0,-6.603031635284424,-0.0,-6.378265027251473e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.351714106742293e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,9.847814362728968e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,7.273566006915644e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.847811452345924e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0004671375208999,290.98760986328125,294.1499938964844,280.8808288574219,280.339111328125,282.9947509765625,281.0437927246094,290.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964421624317,5.447911011202677e-09,0.0009964366909116,-0.0133250495418906,0.0,0.0,0.0,-0.0075112474150955,60.0,-6.607519626617432,-0.0,-6.373516470148388e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.345287980977446e-05,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.841046994552016e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.2685674240347e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.84104408416897e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.00046681650565,290.9862976074219,294.1499938964844,280.8647766113281,280.3233947753906,282.9759521484375,281.0262451171875,290.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957572910934,5.367826627633576e-09,0.0009957519359886,-0.0131152458488941,0.0,0.0,0.0,-0.0074715483933687,60.0,-6.613470077514648,-0.0,-6.364758320387409e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.338094241684304e-05,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.833472722675653e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,7.262972940225154e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.833469084696844e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.000466457218863,290.9850158691406,294.1499938964844,280.8492126464844,280.3081359863281,282.95721435546875,281.0091247558594,290.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949906961992,5.278187664714551e-09,0.0009949854575097,-0.0128804082050919,0.0,0.0,0.0,-0.007427112199366,60.0,-6.618564605712891,-0.0,-6.354962067689486e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.321080869995058e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.815556404646486e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.249740156112239e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.81555349426344e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0004656073579099,290.9823913574219,294.1499938964844,280.8194274902344,280.2789611816406,282.9198303222656,280.9764099121094,290.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931777603924,5.066177255486082e-09,0.0009931726381182,-0.0123249730095267,0.0,0.0,0.0,-0.0073220143094658,60.0,-6.625890254974365,-0.0,-6.331821822413988e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.321080869995058e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.815556404646486e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.249740156112239e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.81555349426344e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0004656073579099,290.9823913574219,294.1499938964844,280.8194274902344,280.2789611816406,282.9198303222656,280.9764099121094,290.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931777603924,5.066177255486082e-09,0.0009931726381182,-0.0123249730095267,0.0,0.0,0.0,-0.0073220143094658,60.0,-6.625890254974365,-0.0,-6.331821822413988e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.301053069066256e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.794465586310253e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.234162330860272e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.794461948331444e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0004646068846341,290.9797668457031,294.1499938964844,280.7913513183594,280.25146484375,282.8826904296875,280.9460144042969,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991043401882,4.8166048927100755e-09,0.0009910386288538,-0.0116711165755987,0.0,0.0,0.0,-0.0071982960216701,60.0,-6.6294379234313965,-0.0,-6.304636457343804e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.301053069066256e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.794465586310253e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.234162330860272e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.794461948331444e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0004646068846341,290.9797668457031,294.1499938964844,280.7913513183594,280.25146484375,282.8826904296875,280.9460144042969,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991043401882,4.8166048927100755e-09,0.0009910386288538,-0.0116711165755987,0.0,0.0,0.0,-0.0071982960216701,60.0,-6.6294379234313965,-0.0,-6.304636457343804e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.278521611122414e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.7707386885304e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.216638186946511e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.770735778147356e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0004634814104065,290.9771423339844,294.1499938964844,280.7649230957031,280.2255554199219,282.8458251953125,280.9179992675781,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886424522846,4.535848141529186e-09,0.0009886379120871,-0.010935541242361,0.0,0.0,0.0,-0.0070591182447969,60.0,-6.62980842590332,-0.0,-6.274123620642058e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.278521611122414e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.7707386885304e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.216638186946511e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.770735778147356e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0004634814104065,290.9771423339844,294.1499938964844,280.7649230957031,280.2255554199219,282.8458251953125,280.9179992675781,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886424522846,4.535848141529186e-09,0.0009886379120871,-0.010935541242361,0.0,0.0,0.0,-0.0070591182447969,60.0,-6.62980842590332,-0.0,-6.274123620642058e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.254098404198884e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.745020361151546e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,7.197642116807401e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.7450174507685e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0004622614360414,290.9745178222656,294.1499938964844,280.7400207519531,280.201171875,282.8092346191406,280.8921203613281,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860398713499,4.231531125498122e-09,0.0009860356803983,-0.0101382201537489,0.0,0.0,0.0,-0.0069082612171769,60.0,-6.627596378326416,-0.0,-6.241134542506188e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.254098404198884e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.745020361151546e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,7.197642116807401e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.7450174507685e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0004622614360414,290.9745178222656,294.1499938964844,280.7400207519531,280.201171875,282.8092346191406,280.8921203613281,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860398713499,4.231531125498122e-09,0.0009860356803983,-0.0101382201537489,0.0,0.0,0.0,-0.0069082612171769,60.0,-6.627596378326416,-0.0,-6.241134542506188e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.241303632734343e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.7315467428416e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,7.187690789578483e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.731543832458556e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0004616222868207,290.97320556640625,294.1499938964844,280.7281188964844,280.1894836425781,282.79107666015625,280.8801574707031,290.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846764151006,4.0721013228051114e-09,0.0009846723405644,-0.0097204996272921,0.0,0.0,0.0,-0.0068292282521724,60.0,-6.625475883483887,-0.0,-6.223886117595613e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.228288399754092e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.717841021483764e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.177567749749869e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.717837383504956e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.000460972165456,290.9718933105469,294.1499938964844,280.716552734375,280.1781616210937,282.7729797363281,280.8686828613281,290.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832895593717,3.9099261606168065e-09,0.0009832856012508,-0.0092955827713012,0.0,0.0,0.0,-0.0067488346248865,60.0,-6.622926712036133,-0.0,-6.206365554817239e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.201701323036104e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.689843136584386e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.156888750614598e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.68984022620134e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0004596440703608,290.96923828125,294.1499938964844,280.69439697265625,280.15643310546875,282.737060546875,280.8475341796875,290.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804563596844,3.5786451579866703e-09,0.0009804527508094,-0.0084275724366307,0.0,0.0,0.0,-0.0065846103243529,60.0,-6.616497993469238,-0.0,-6.170651545289729e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.201701323036104e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.689843136584386e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.156888750614598e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.68984022620134e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0004596440703608,290.96923828125,294.1499938964844,280.69439697265625,280.15643310546875,282.737060546875,280.8475341796875,290.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804563596844,3.5786451579866703e-09,0.0009804527508094,-0.0084275724366307,0.0,0.0,0.0,-0.0065846103243529,60.0,-6.616497993469238,-0.0,-6.170651545289729e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,9.174917067866772e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.661637886893004e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.136056228773668e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.66163497650996e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0004583061381708,290.9665832519531,294.1499938964844,280.6734619140625,280.13592529296875,282.7015075683594,280.82861328125,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.2449058995354103e-09,0.0009775988291949,-0.0075531029142439,0.0,0.0,0.0,-0.0064191673882305,60.0,-6.608790874481201,-0.0,-6.134776953103939e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,9.174917067866772e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.661637886893004e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.136056228773668e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.66163497650996e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0004583061381708,290.9665832519531,294.1499938964844,280.6734619140625,280.13592529296875,282.7015075683594,280.82861328125,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.2449058995354103e-09,0.0009775988291949,-0.0075531029142439,0.0,0.0,0.0,-0.0064191673882305,60.0,-6.608790874481201,-0.0,-6.134776953103939e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,9.148422395810484e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.633737499825656e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,7.115448534023017e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.633734589442612e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0004569826705846,290.9639587402344,294.1499938964844,280.65362548828125,280.1164855957031,282.6662902832031,280.8116149902344,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747787262313,2.9147779745386515e-09,0.0009747758158482,-0.0066880788654088,0.0,0.0,0.0,-0.0062555149197578,60.0,-6.600282192230225,-0.0,-6.09939263540582e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,9.148422395810484e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.633737499825656e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,7.115448534023017e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.633734589442612e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0004569826705846,290.9639587402344,294.1499938964844,280.65362548828125,280.1164855957031,282.6662902832031,280.8116149902344,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747787262313,2.9147779745386515e-09,0.0009747758158482,-0.0066880788654088,0.0,0.0,0.0,-0.0062555149197578,60.0,-6.600282192230225,-0.0,-6.09939263540582e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.12882314878516e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.613098518457264e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,7.100204675225541e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.613095608074218e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0004560036468319,290.9619445800781,294.1499938964844,280.63922119140625,280.1023864746094,282.6398010253906,280.8001708984375,290.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097269017715,2.6705726519082873e-09,0.0009726874995976,-0.0060481848195195,0.0,0.0,0.0,-0.0061344560235738,60.0,-6.593488693237305,-0.0,-6.073284453123051e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.122725896304472e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.606678213458508e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.095462933648378e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.606675303075464e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.00045569910435,290.9613037109375,294.1499938964844,280.6347961425781,280.0980529785156,282.6314697265625,280.7967529296875,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720404632389,2.594604087136076e-09,0.0009720379021018,-0.0058491230010986,0.0,0.0,0.0,-0.0060967970639467,60.0,-6.591325283050537,-0.0,-6.06517360779435e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.110339306062087e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.5936338766478e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,7.085828838171437e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.593630966264756e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0004550803569145,290.9599609375,294.1499938964844,280.625732421875,280.08917236328125,282.6141967773437,280.7901306152344,290.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707204299047,2.440261326341897e-09,0.000970717985183,-0.0054446919821202,0.0,0.0,0.0,-0.0060202851891517,60.0,-6.5868306159973145,-0.0,-6.048712464234995e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.098237933358178e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.58089076448232e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,7.07641665940173e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.580887854099274e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004544758703559,290.9586486816406,294.1499938964844,280.61688232421875,280.0804748535156,282.5970153808594,280.78387451171875,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694308973848,2.289483713724394e-09,0.0009694285690784,-0.0050496002659201,0.0,0.0,0.0,-0.0059455404989421,60.0,-6.582370758056641,-0.0,-6.032652777321347e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.075480193132536e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.556925942888483e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,7.058715709717944e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.556923032505438e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0004533390747383,290.9559631347656,294.1499938964844,280.5997619628906,280.0636901855469,282.5629577636719,280.7728576660156,290.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670057334005,2.005916543978969e-09,0.0009670036961324,-0.0043065464124083,0.0,0.0,0.0,-0.0058049694634974,60.0,-6.5738372802734375,-0.0,-6.002507291213989e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.075480193132536e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.556925942888483e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,7.058715709717944e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.556923032505438e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0004533390747383,290.9559631347656,294.1499938964844,280.5997619628906,280.0636901855469,282.5629577636719,280.7728576660156,290.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670057334005,2.005916543978969e-09,0.0009670036961324,-0.0043065464124083,0.0,0.0,0.0,-0.0058049694634974,60.0,-6.5738372802734375,-0.0,-6.002507291213989e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.054743713932112e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.535089338896796e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,7.042587094474584e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.53508642851375e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0004523032403085,290.95330810546875,294.1499938964844,280.5833435058594,280.047607421875,282.5292663574219,280.76373291015625,290.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795879554,1.7475356717255863e-09,0.0009647941333241,-0.0036294835153967,0.0,0.0,0.0,-0.0056768832728266,60.0,-6.566128253936768,-0.0,-5.9751052106094e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
