time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.054743713932112e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.535089338896796e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,7.042587094474584e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.53508642851375e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0004523032403085,290.95330810546875,294.1499938964844,280.5833435058594,280.047607421875,282.5292663574219,280.76373291015625,290.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795879554,1.7475356717255863e-09,0.0009647941333241,-0.0036294835153967,0.0,0.0,0.0,-0.0056768832728266,60.0,-6.566128253936768,-0.0,-5.9751052106094e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.035867697093636e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.515211422694848e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,7.027905667200685e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.5152085123118e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0004513603344094,290.9506225585937,294.1499938964844,280.5675048828125,280.0321044921875,282.4959716796875,280.7562561035156,290.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627842810004,1.5123327035126975e-09,0.0009627827676013,-0.003013152629137,0.0,0.0,0.0,-0.0055602868087589,60.0,-6.5592780113220215,-0.0,-5.9502159643898274e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.035867697093636e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.515211422694848e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,7.027905667200685e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.5152085123118e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0004513603344094,290.9506225585937,294.1499938964844,280.5675048828125,280.0321044921875,282.4959716796875,280.7562561035156,290.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627842810004,1.5123327035126975e-09,0.0009627827676013,-0.003013152629137,0.0,0.0,0.0,-0.0055602868087589,60.0,-6.5592780113220215,-0.0,-5.9502159643898274e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.019010758493096e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.497460268903524e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,7.014795119175687e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.49745808611624e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0004505183023866,290.94793701171875,294.1499938964844,280.5521545410156,280.0170593261719,282.4630126953125,280.7503967285156,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609878761693,1.30229305117524e-09,0.0009609865956008,-0.002462756820023,0.0,0.0,0.0,-0.0054561644792556,60.0,-6.553476810455322,-0.0,-5.928033175450764e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.019010758493096e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.497460268903524e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,7.014795119175687e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.49745808611624e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0004505183023866,290.94793701171875,294.1499938964844,280.5521545410156,280.0170593261719,282.4630126953125,280.7503967285156,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609878761693,1.30229305117524e-09,0.0009609865956008,-0.002462756820023,0.0,0.0,0.0,-0.0054561644792556,60.0,-6.553476810455322,-0.0,-5.928033175450764e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.011341899167746e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.48938468354754e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,7.00883028912358e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.489381773164496e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0004501352377701,290.94659423828125,294.1499938964844,280.5446472167969,280.0096740722656,282.4466857910156,280.748046875,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601705241948,1.2067309373975375e-09,0.0009601693600416,-0.0022123418748378,0.0,0.0,0.0,-0.0054087918251752,60.0,-6.551003456115723,-0.0,-5.917954126744007e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.004082676256076e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,9.48174056247808e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,7.003184146014974e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.481737652095036e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0004497726331464,290.9452514648437,294.1499938964844,280.5372009277344,280.0024108886719,282.430419921875,280.7460632324219,290.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712968848,1.1191587656611546e-09,0.0009622701909393,-0.001980013679713,0.0,0.0,0.0,-0.0053797047585248,60.0,-6.550971031188965,-0.0,-5.9084221959437855e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,4.36238078691531e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,4.593800622387789e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,3.3929667552001774e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,4.593799167196266e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0002179099683417,290.9434814453125,294.1499938964844,280.52252197265625,279.9880065917969,282.4031982421875,280.7426452636719,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007376694120466,8.54607828948417e-10,0.0007376685971394,-0.0015091083478182,0.0,0.0,0.0,-0.0041122986003756,60.0,-5.568037509918213,-0.0,-1.3868818982132325e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,4.36238078691531e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,4.593800622387789e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,3.3929667552001774e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,4.593799167196266e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.0002179099683417,290.9434814453125,294.1499938964844,280.52252197265625,279.9880065917969,282.4031982421875,280.7426452636719,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007376694120466,8.54607828948417e-10,0.0007376685971394,-0.0015091083478182,0.0,0.0,0.0,-0.0041122986003756,60.0,-5.568037509918213,-0.0,-1.3868818982132325e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,4.360955790616572e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,4.5923003199277446e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,3.391858626855537e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,4.592298864736222e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0002178387949243,290.9444274902344,294.1499938964844,280.5080261230469,279.97381591796875,282.3909912109375,280.7428894042969,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643608117476,5.80825054719014e-10,0.000464360229671,-0.0010626383591443,0.0,0.0,0.0,-0.0026145519223064,60.0,-3.9302825927734375,-0.0,-1.3859757785894544e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,4.360955790616572e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,4.5923003199277446e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,3.391858626855537e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,4.592298864736222e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0002178387949243,290.9444274902344,294.1499938964844,280.5080261230469,279.97381591796875,282.3909912109375,280.7428894042969,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643608117476,5.80825054719014e-10,0.000464360229671,-0.0010626383591443,0.0,0.0,0.0,-0.0026145519223064,60.0,-3.9302825927734375,-0.0,-1.3859757785894544e-08,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,3.081988688791171e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,3.245484913350083e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,2.397105163254309e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,3.2454841857543215e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.000153951725224,290.9462280273437,294.1499938964844,280.4935913085937,279.9596862792969,282.3866577148437,280.7471618652344,290.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003204714448656,4.027669586736948e-10,0.000320471037412,-0.0007384101045317,0.0,0.0,0.0,-0.0018055497203022,60.0,-2.758616209030152,-0.0,-6.92236135080293e-09,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,3.081988688791171e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,3.245484913350083e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,2.397105163254309e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,3.2454841857543215e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.000153951725224,290.9462280273437,294.1499938964844,280.4935913085937,279.9596862792969,282.3866577148437,280.7471618652344,290.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003204714448656,4.027669586736948e-10,0.000320471037412,-0.0007384101045317,0.0,0.0,0.0,-0.0018055497203022,60.0,-2.758616209030152,-0.0,-6.92236135080293e-09,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,2.148080238839612e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,2.262033558508847e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,1.6707310351193883e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,2.262033012812026e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0001073010644176,290.9480285644531,294.1499938964844,280.4814758300781,279.9477844238281,282.3869934082031,280.7552490234375,290.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288835094077,2.8625044001806543e-10,0.0002288832183694,-0.0005236741853877,0.0,0.0,0.0,-0.0012886875774711,60.0,-2.0084598064422607,-0.0,-3.362738754120187e-09,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,2.001968641707208e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,2.1081710656289943e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,1.5570885807392187e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,2.108170519932173e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001000024931272,290.9483337402344,294.1499938964844,280.4791564941406,279.94549560546875,282.3871765136719,280.7567749023437,290.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133149973815,2.6677984821255047e-10,0.000213314735447,-0.0004880541528109,0.0,0.0,0.0,-0.0012010318459942,60.0,-1.8827574253082275,-0.0,-2.920832908870352e-09,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,1.5889056157902814e-05,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,1.6731954019633122e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,1.235816853295546e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,1.673194856266491e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,7.936912879813462e-05,290.9491577148437,294.1499938964844,280.47186279296875,279.9383850097656,282.3878479003906,280.7610778808594,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693022495601,2.1173576780775247e-10,0.0001693020458333,-0.0003873550158459,0.0,0.0,0.0,-0.0009532257681712,60.0,-1.5282224416732788,-0.0,-1.8398749190851047e-09,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,1.2382287422951777e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,1.3039155419392046e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.630679414840417e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,1.3039151781413238e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,6.18520934949629e-05,290.9497375488281,294.1499938964844,280.4645690917969,279.93121337890625,282.388427734375,280.76434326171875,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319368311669,1.650051206780745e-10,0.0001319366710959,-0.0003018646966665,0.0,0.0,0.0,-0.0007428464014083,60.0,-1.221735954284668,-0.0,-1.1173620917404035e-09,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,7.035794624243863e-06,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.409036243188893e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,5.47229137737304e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.40903442419949e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,3.5145254514645785e-05,290.95037841796875,294.1499938964844,280.4497375488281,279.91668701171875,282.38916015625,280.76812744140625,290.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.496860052924603e-05,9.375850096304815e-11,7.496850594179705e-05,-0.0001715241814963,0.0,0.0,0.0,-0.0004220970149617,60.0,-0.7365742325782776,-0.0,-3.6076006071361633e-10,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,7.035794624243863e-06,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.409036243188893e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,5.47229137737304e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.40903442419949e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,3.5145254514645785e-05,290.95037841796875,294.1499938964844,280.4497375488281,279.91668701171875,282.38916015625,280.76812744140625,290.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.496860052924603e-05,9.375850096304815e-11,7.496850594179705e-05,-0.0001715241814963,0.0,0.0,0.0,-0.0004220970149617,60.0,-0.7365742325782776,-0.0,-3.6076006071361633e-10,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,3.563073505574721e-06,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,3.752090833586408e-06,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,2.7712826522474643e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,3.752089924091706e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.779829108272679e-05,290.9505920410156,294.1499938964844,280.4345703125,279.9018249511719,282.389404296875,280.7694091796875,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.796584496740252e-05,4.7481414633399055e-11,3.7965797673678026e-05,-8.686372166266665e-05,0.0,0.0,0.0,-0.0002137597039109,60.0,-0.4097495377063751,-0.0,-9.252129617998148e-11,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,3.563073505574721e-06,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,3.752090833586408e-06,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,2.7712826522474643e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,3.752089924091706e-06,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.779829108272679e-05,290.9505920410156,294.1499938964844,280.4345703125,279.9018249511719,282.389404296875,280.7694091796875,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.796584496740252e-05,4.7481414633399055e-11,3.7965797673678026e-05,-8.686372166266665e-05,0.0,0.0,0.0,-0.0002137597039109,60.0,-0.4097495377063751,-0.0,-9.252129617998148e-11,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,1.554499363010109e-06,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.6369639297408869e-06,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,1.209056449624768e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,1.6369634749935358e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.765046575514134e-06,290.9505310058594,294.1499938964844,280.4189453125,279.88653564453125,282.389404296875,280.7696533203125,290.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6563744793529622e-05,2.0715224674505702e-11,1.6563724784646183e-05,-3.789692709688097e-05,0.0,0.0,0.0,-9.325913561042398e-05,60.0,-0.1979974806308746,-0.0,-1.7610562313974398e-11,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,1.554499363010109e-06,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.6369639297408869e-06,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,1.209056449624768e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,1.6369634749935358e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.765046575514134e-06,290.9505310058594,294.1499938964844,280.4189453125,279.88653564453125,282.389404296875,280.7696533203125,290.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6563744793529622e-05,2.0715224674505702e-11,1.6563724784646183e-05,-3.789692709688097e-05,0.0,0.0,0.0,-9.325913561042398e-05,60.0,-0.1979974806308746,-0.0,-1.7610562313974398e-11,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,5.154680593477678e-07,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,5.428130975815293e-07,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,4.0092007225212e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,5.428129270512727e-07,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,2.574869768068311e-06,290.9504699707031,294.1499938964844,280.4028015136719,279.8706970214844,282.389404296875,280.7696533203125,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.492601758305682e-06,6.869232613282428e-12,5.4925949370954186e-06,-1.256669929716736e-05,0.0,0.0,0.0,-3.092507540713996e-05,60.0,-0.0829664841294288,-0.0,-1.9364024272938707e-12,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,5.154680593477678e-07,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,5.428130975815293e-07,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,4.0092007225212e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,5.428129270512727e-07,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,2.574869768068311e-06,290.9504699707031,294.1499938964844,280.4028015136719,279.8706970214844,282.389404296875,280.7696533203125,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.492601758305682e-06,6.869232613282428e-12,5.4925949370954186e-06,-1.256669929716736e-05,0.0,0.0,0.0,-3.092507540713996e-05,60.0,-0.0829664841294288,-0.0,-1.9364024272938707e-12,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.514613299808844e-07,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.648010877237539e-07,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.9558126496121986e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.64801030880335e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.256101541002863e-06,290.9504699707031,294.1499938964844,280.3944702148437,279.862548828125,282.3893737792969,280.7696533203125,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.679315230125212e-06,3.350853665720633e-12,2.679312046893756e-06,-6.130186648078961e-06,0.0,0.0,0.0,-1.5085402992554007e-05,60.0,-0.0492202751338481,-0.0,-4.60823382491399e-13,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,1.0685372586749509e-07,297.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,1.1252220133428636e-07,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,8.310855292847918e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,1.1252217291257693e-07,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,5.337565198715311e-07,290.9504699707031,294.1499938964844,280.385986328125,279.8542175292969,282.3893737792969,280.7696533203125,290.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1386124469936476e-06,1.4239920007041997e-12,1.1386109690647572e-06,-2.6050499855045928e-06,0.0,0.0,0.0,-6.410744390450418e-06,60.0,-0.0280308183282613,-0.0,-8.320921669789996e-14,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,6.663758433944622e-09,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,7.017264103126308e-09,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,5.182929641023293e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,7.017262326769469e-09,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,3.328685593828595e-08,290.9504699707031,294.1499938964844,280.3684387207031,279.8370056152344,282.3893737792969,280.7696533203125,290.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.100519638925108e-08,8.881679164915795e-14,7.100510401869542e-08,-1.624568852776065e-07,0.0,0.0,0.0,-3.997847670689225e-07,60.0,-0.0065470389090478,-0.0,-3.2361648138569193e-16,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,6.663758433944622e-09,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,7.017264103126308e-09,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,5.182929641023293e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,7.017262326769469e-09,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,3.328685593828595e-08,290.9504699707031,294.1499938964844,280.3684387207031,279.8370056152344,282.3893737792969,280.7696533203125,290.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.100519638925108e-08,8.881679164915795e-14,7.100510401869542e-08,-1.624568852776065e-07,0.0,0.0,0.0,-3.997847670689225e-07,60.0,-0.0065470389090478,-0.0,-3.2361648138569193e-16,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-1.2774378221891423e-09,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-1.345204614366935e-09,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-9.935640088443163e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-1.3452042813000276e-09,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-6.381067230165627e-09,290.9504699707031,294.1499938964844,280.3500061035156,279.8189392089844,282.3893737792969,280.7696533203125,290.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,1.360410895046016e-08,-1.7000711886980442e-14,-1.3604092075070184e-08,3.112999635845881e-08,0.0,0.0,0.0,7.658672984689474e-08,60.0,-0.0010608021402731,-0.0,-1.189246003909736e-17,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-1.2774378221891423e-09,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-1.345204614366935e-09,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-9.935640088443163e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-1.3452042813000276e-09,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-6.381067230165627e-09,290.9504699707031,294.1499938964844,280.3500061035156,279.8189392089844,282.3893737792969,280.7696533203125,290.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,1.360410895046016e-08,-1.7000711886980442e-14,-1.3604092075070184e-08,3.112999635845881e-08,0.0,0.0,0.0,7.658672984689474e-08,60.0,-0.0010608021402731,-0.0,-1.189246003909736e-17,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-1.2024750119243864e-11,297.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-1.2662651309447435e-11,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-9.352595087275262e-12,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-1.2662647840000483e-11,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-6.006612568443259e-11,290.9504699707031,294.1499938964844,280.3307189941406,279.800048828125,282.3893737792969,280.7696533203125,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3112677610394028e-10,-1.804652927915346e-16,-1.311265956926988e-10,2.976764945650245e-10,0.0,0.0,0.0,7.421476766467091e-10,60.0,-1.9815837731584907e-05,-0.0,-1.05376620321049e-21,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-1.2024750119243864e-11,297.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-1.2662651309447435e-11,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-9.352595087275262e-12,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-1.2662647840000483e-11,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-6.006612568443259e-11,290.9504699707031,294.1499938964844,280.3307189941406,279.800048828125,282.3893737792969,280.7696533203125,290.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3112677610394028e-10,-1.804652927915346e-16,-1.311265956926988e-10,2.976764945650245e-10,0.0,0.0,0.0,7.421476766467091e-10,60.0,-1.9815837731584907e-05,-0.0,-1.05376620321049e-21,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,3.837686245178329e-12,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,4.041271657595491e-12,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,2.9848708140572944e-12,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,4.041270356552884e-12,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.9170038820237597e-11,290.9504699707031,294.1499938964844,280.3123474121094,279.78204345703125,282.3893737792969,280.7696533203125,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3285729167674696e-11,6.88621441028842e-17,4.3285659778735663e-11,-9.883420470924163e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,0.0001426762755727,-0.0,-1.0732258240204822e-22,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,3.837686245178329e-12,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,4.041271657595491e-12,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,2.9848708140572944e-12,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,4.041270356552884e-12,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.9170038820237597e-11,290.9504699707031,294.1499938964844,280.31072998046875,279.78045654296875,282.3893737792969,280.7696533203125,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3285729167674696e-11,6.88621441028842e-17,4.3285659778735663e-11,-9.883420470924163e-11,0.0,0.0,0.0,-2.473825588822365e-10,60.0,0.0001501195947639,-0.0,-1.0733245262969432e-22,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,280.30047607421875,279.7704162597656,282.3893737792969,280.7696533203125,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,6.167057316208702e-12,7.195781460580473e-18,-6.1670642551026056e-12,1.3835010394258608e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001699234271654,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.29010009765625,279.76025390625,282.3893737792969,280.7696533203125,290.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753517454090728e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001738235296215,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.2689514160156,279.7395324707031,282.3893737792969,280.7696533203125,290.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752072898318649e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,0.0001682768051978,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.2689514160156,279.7395324707031,282.3893737792969,280.7696533203125,290.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752072898318649e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,0.0001682768051978,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
