time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.24737548828125,279.7183837890625,282.3893737792969,280.7696533203125,290.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.343650873012139e-12,-1.309378354169486e-17,4.343663883438209e-12,-6.875895686153655e-12,0.0,0.0,0.0,0.0,60.0,0.0001571512693772,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.24737548828125,279.7183837890625,282.3893737792969,280.7696533203125,290.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.343650873012139e-12,-1.309378354169486e-17,4.343663883438209e-12,-6.875895686153655e-12,0.0,0.0,0.0,0.0,60.0,0.0001571512693772,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.2254638671875,279.6968994140625,282.3893737792969,280.7696533203125,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753517454090728e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001458022161386,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.2254638671875,279.6968994140625,282.3893737792969,280.7696533203125,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753517454090728e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001458022161386,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.20330810546875,279.6752014160156,282.3893737792969,280.7696533203125,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.0786758855921286e-12,-1.7176423617637096e-17,-1.078658646777586e-12,-1.5648873256252085e-12,0.0,0.0,0.0,0.0,60.0,0.0001351407263427,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.20330810546875,279.6752014160156,282.3893737792969,280.7696533203125,290.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.0786758855921286e-12,-1.7176423617637096e-17,-1.078658646777586e-12,-1.5648873256252085e-12,0.0,0.0,0.0,0.0,60.0,0.0001351407263427,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.19219970703125,279.664306640625,282.3893737792969,280.7696533203125,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.5135103993256284e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001300855365116,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.1810302734375,279.65338134765625,282.3893737792969,280.7696533203125,290.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,0.0001252294023288,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.15869140625,279.6314697265625,282.3893737792969,280.7696533203125,290.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,3.678522764172243e-12,1.1710754101118448e-17,-3.678534473555706e-12,4.453599381643025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001161254185717,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.15869140625,279.6314697265625,282.3893737792969,280.7696533203125,290.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,3.678522764172243e-12,1.1710754101118448e-17,-3.678534473555706e-12,4.453599381643025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001161254185717,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.13641357421875,279.6096496582031,282.3893737792969,280.7696533203125,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001077178676496,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.13641357421875,279.6096496582031,282.3893737792969,280.7696533203125,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001077178676496,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.1142883300781,279.58795166015625,282.3893737792969,280.7696533203125,290.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.995133586926386e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.1142883300781,279.58795166015625,282.3893737792969,280.7696533203125,290.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.995133586926386e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.0924072265625,279.5664978027344,282.3893737792969,280.7696533203125,290.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,9.276722266804428e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.0924072265625,279.5664978027344,282.3893737792969,280.7696533203125,290.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,9.276722266804428e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.0815734863281,279.555908203125,282.3893737792969,280.7696533203125,290.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.936201629694551e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.07086181640625,279.5453796386719,282.3893737792969,280.7696533203125,290.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753515799729506e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.608576172264293e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,5.11691492129096e-13,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,5.388362282407466e-13,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,3.979827535235958e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,5.388360656104207e-13,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,2.5560053205919697e-12,290.9504699707031,294.1499938964844,280.0497436523437,279.5246887207031,282.3893737792969,280.7696533203125,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,3.734180065856352e-12,1.232916673477228e-17,-3.734192208920684e-12,2.7721228090804573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.992891187313944e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,5.11691492129096e-13,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,5.388362282407466e-13,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,3.979827535235958e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,5.388360656104207e-13,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,2.5560053205919697e-12,290.9504699707031,294.1499938964844,280.0497436523437,279.5246887207031,282.3893737792969,280.7696533203125,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,3.734180065856352e-12,1.232916673477228e-17,-3.734192208920684e-12,2.7721228090804573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.992891187313944e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.0291748046875,279.5045471191406,282.3893737792969,280.7696533203125,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.422483031405136e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.0291748046875,279.5045471191406,282.3893737792969,280.7696533203125,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752073725499259e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.422483031405136e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.0092163085937,279.4849853515625,282.3893737792969,280.7696533203125,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753515799729506e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.894102989463136e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.0092163085937,279.4849853515625,282.3893737792969,280.7696533203125,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753515799729506e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.894102989463136e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.989990234375,279.4661560058594,282.3893737792969,280.7696533203125,290.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793394177060685e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.404090527212247e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.989990234375,279.4661560058594,282.3893737792969,280.7696533203125,290.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793394177060685e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.404090527212247e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.9806823730469,279.45703125,282.3893737792969,280.7696533203125,290.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370488013514317e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.173086876515299e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.9715881347656,279.4481201171875,282.3893737792969,280.7696533203125,290.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753515799729506e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.950765262241475e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.9541320800781,279.4309997558594,282.3893737792969,280.7696533203125,290.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752074552679873e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,5.529067129828036e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.9541320800781,279.4309997558594,282.3893737792969,280.7696533203125,290.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752074552679873e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,5.529067129828036e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.9376525878906,279.41485595703125,282.3893737792969,280.7696533203125,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753515799729506e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.137663902132772e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.9376525878906,279.41485595703125,282.3893737792969,280.7696533203125,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753515799729506e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.137663902132772e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,5.11691492129096e-13,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,5.388362282407466e-13,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,3.979827535235958e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,5.388360656104207e-13,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.9223022460937,279.3998107910156,282.3893737792969,280.7696533203125,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370488013514317e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,4.774650005856529e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,5.11691492129096e-13,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,5.388362282407466e-13,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,3.979827535235958e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,5.388360656104207e-13,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.9223022460937,279.3998107910156,282.3893737792969,280.7696533203125,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370488013514317e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,4.774650005856529e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.9081420898437,279.3859558105469,282.3893737792969,280.7696533203125,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513510233889506e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.437435927684419e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.9081420898437,279.3859558105469,282.3893737792969,280.7696533203125,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513510233889506e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.437435927684419e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.90155029296875,279.3794860839844,282.3893737792969,280.7696533203125,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513510233889506e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,0.0,60.0,4.279318454791792e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.89532470703125,279.37335205078125,282.3893737792969,280.7696533203125,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752075379860485e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.127050851820968e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8838806152344,279.3621520996094,282.3893737792969,280.7696533203125,290.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752075379860485e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.836076211882755e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8838806152344,279.3621520996094,282.3893737792969,280.7696533203125,290.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752075379860485e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.836076211882755e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
