time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8739318847656,279.3523864746094,282.3893737792969,280.7696533203125,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.565839506336488e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8739318847656,279.3523864746094,282.3893737792969,280.7696533203125,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.565839506336488e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.8655700683594,279.3442077636719,282.3893737792969,280.7696533203125,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.399309909419724e-12,1.8453127262275938e-17,4.3992916948232255e-12,-5.194389189611126e-12,0.0,0.0,0.0,0.0,60.0,3.314814966870472e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.8655700683594,279.3442077636719,282.3893737792969,280.7696533203125,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.399309909419724e-12,1.8453127262275938e-17,4.3992916948232255e-12,-5.194389189611126e-12,0.0,0.0,0.0,0.0,60.0,3.314814966870472e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.85888671875,279.3376770019531,282.3893737792969,280.7696533203125,290.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0815084755886346e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.85888671875,279.3376770019531,282.3893737792969,280.7696533203125,290.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0815084755886346e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8562316894531,279.3350524902344,282.3893737792969,280.7696533203125,290.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370488013514317e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,2.972224319819361e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.8540344238281,279.3328857421875,282.3893737792969,280.7696533203125,290.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8668680897681043e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8510131835937,279.3299560546875,282.3893737792969,280.7696533203125,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6651321604731493e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8510131835937,279.3299560546875,282.3893737792969,280.7696533203125,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6651321604731493e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8500061035156,279.3289489746094,282.3893737792969,280.7696533203125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.47747557295952e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8500061035156,279.3289489746094,282.3893737792969,280.7696533203125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.47747557295952e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.85107421875,279.3291015625,282.3893737792969,280.7696533203125,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.5135100684533834e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3031221644487232e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.85107421875,279.3291015625,282.3893737792969,280.7696533203125,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.5135100684533834e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3031221644487232e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.85418701171875,279.3295593261719,282.3893737792969,280.7696533203125,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.141088043572381e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.85418701171875,279.3295593261719,282.3893737792969,280.7696533203125,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.141088043572381e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.8564758300781,279.3299255371094,282.3893737792969,280.7696533203125,290.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.064895124931354e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.8592529296875,279.3303527832031,282.3893737792969,280.7696533203125,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9914370568585585e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.8661804199219,279.3314514160156,282.3893737792969,280.7696533203125,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.1092343121825845e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.851231536420528e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.8661804199219,279.3314514160156,282.3893737792969,280.7696533203125,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.1092343121825845e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.851231536420528e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8748474121094,279.3329162597656,282.3893737792969,280.7696533203125,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7208267308888026e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.8748474121094,279.3329162597656,282.3893737792969,280.7696533203125,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7208267308888026e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.8851318359375,279.3347473144531,282.3893737792969,280.7696533203125,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.579339583142191e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5996580259525217e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.8851318359375,279.3347473144531,282.3893737792969,280.7696533203125,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.579339583142191e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5996580259525217e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.89697265625,279.3369140625,282.3893737792969,280.7696533203125,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0786738256080008e-12,1.4988903128709986e-17,-1.0786887875979811e-12,-1.5648578353261169e-12,0.0,0.0,0.0,0.0,60.0,1.4870469385641629e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.89697265625,279.3369140625,282.3893737792969,280.7696533203125,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0786738256080008e-12,1.4988903128709986e-17,-1.0786887875979811e-12,-1.5648578353261169e-12,0.0,0.0,0.0,0.0,60.0,1.4870469385641629e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.9034118652344,279.338134765625,282.3893737792969,280.7696533203125,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0786738256080008e-12,1.4988903128709986e-17,-1.0786887875979811e-12,-1.5648578353261169e-12,0.0,0.0,0.0,0.0,60.0,1.4341445421450771e-05,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.91021728515625,279.3394470214844,282.3893737792969,280.7696533203125,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,3.678522764172243e-12,1.1710756582660286e-17,-3.678534473555706e-12,4.453599381643025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.382842947350582e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-7.675372924037529e-13,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-8.082543423611199e-13,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-5.969741302853937e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-8.082541255206854e-13,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-3.83400776404752e-12,290.9504699707031,294.1499938964844,279.9248046875,279.34234619140625,282.3893737792969,280.7696533203125,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.454965042699488e-12,-1.4330606327460685e-17,4.454979354168165e-12,-3.5129421073476497e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.285581947740866e-05,-0.0,-4.293298168296645e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-7.675372924037529e-13,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-8.082543423611199e-13,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-5.969741302853937e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-8.082541255206854e-13,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-3.83400776404752e-12,290.9504699707031,294.1499938964844,279.9248046875,279.34234619140625,282.3893737792969,280.7696533203125,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.454965042699488e-12,-1.4330606327460685e-17,4.454979354168165e-12,-3.5129421073476497e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.285581947740866e-05,-0.0,-4.293298168296645e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.9405822753906,279.3456420898437,282.3893737792969,280.7696533203125,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0786738256080008e-12,1.4988901474348758e-17,-1.0786887875979811e-12,-1.5648578353261169e-12,0.0,0.0,0.0,0.0,60.0,1.1951363376283552e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.9405822753906,279.3456420898437,282.3893737792969,280.7696533203125,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0786738256080008e-12,1.4988901474348758e-17,-1.0786887875979811e-12,-1.5648578353261169e-12,0.0,0.0,0.0,0.0,60.0,1.1951363376283552e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.9574890136719,279.3493347167969,282.3893737792969,280.7696533203125,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1110941159131473e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.9574890136719,279.3493347167969,282.3893737792969,280.7696533203125,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1110941159131473e-05,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.97540283203125,279.3534240722656,282.3893737792969,280.7696533203125,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.399307741015379e-12,-1.3712193693806857e-17,4.399321618803187e-12,-5.194418679910218e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.0329474207537714e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,279.97540283203125,279.3534240722656,282.3893737792969,280.7696533203125,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.399307741015379e-12,-1.3712193693806857e-17,4.399321618803187e-12,-5.194418679910218e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.0329474207537714e-05,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,279.9847106933594,279.3556213378906,282.3893737792969,280.7696533203125,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,0.0,60.0,9.96003109321464e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,279.99420166015625,279.3579406738281,282.3893737792969,280.7696533203125,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.607052561477758e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-7.675372924037529e-13,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-8.082543423611199e-13,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-5.969741302853937e-13,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-8.082541255206854e-13,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-3.83400776404752e-12,290.9504699707031,294.1499938964844,280.0138244628906,279.36285400390625,282.3893737792969,280.7696533203125,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.454965042699488e-12,-1.433060798182191e-17,4.454979354168165e-12,-3.5129421073476497e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.932428499974776e-06,-0.0,-4.293298168296645e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
