time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024480,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.4192199707031,279.5832214355469,282.3893737792969,280.7696533203125,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753514145368278e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0903648874082137e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.43634033203125,279.6054382324219,282.3893737792969,280.7696533203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9429658095759805e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.43634033203125,279.6054382324219,282.3893737792969,280.7696533203125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9429658095759805e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.4534606933594,279.6291809082031,282.3893737792969,280.7696533203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.805700208024064e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.4534606933594,279.6291809082031,282.3893737792969,280.7696533203125,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.805700208024064e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.4706115722656,279.65435791015625,282.3893737792969,280.7696533203125,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370489667875542e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,1.6734213659219677e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.4706115722656,279.65435791015625,282.3893737792969,280.7696533203125,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370489667875542e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,1.6734213659219677e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.47918701171875,279.6674499511719,282.3893737792969,280.7696533203125,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,1.612439632481255e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.48779296875,279.6808776855469,282.3893737792969,280.7696533203125,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0786738256080008e-12,1.4988903128709986e-17,-1.0786887875979811e-12,-1.5648578353261169e-12,0.0,0.0,0.0,0.0,60.0,1.554554842186917e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.5050964355469,279.7086181640625,282.3893737792969,280.7696533203125,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,1.4444553926296066e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.5050964355469,279.7086181640625,282.3893737792969,280.7696533203125,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752076207041101e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,1.4444553926296066e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.52252197265625,279.7375183105469,282.3893737792969,280.7696533203125,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3303936157171847e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.52252197265625,279.7375183105469,282.3893737792969,280.7696533203125,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3303936157171847e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.54010009765625,279.7674560546875,282.3893737792969,280.7696533203125,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370489667875542e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.2416765002853936e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.54010009765625,279.7674560546875,282.3893737792969,280.7696533203125,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370489667875542e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.2416765002853936e-06,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.5578918457031,279.79833984375,282.3893737792969,280.7696533203125,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.999156896420056e-12,-1.0434047147757153e-17,6.999167304760912e-12,-1.1212876113719794e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.1548037264219602e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.5578918457031,279.79833984375,282.3893737792969,280.7696533203125,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.999156896420056e-12,-1.0434047147757153e-17,6.999167304760912e-12,-1.1212876113719794e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.1548037264219602e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,280.5668640136719,279.8140869140625,282.3893737792969,280.7696533203125,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7994610792756993e-12,1.517498402494869e-17,1.7994459004452845e-12,8.24068027358016e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1133598718515714e-06,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.5758972167969,279.830078125,282.3893737792969,280.7696533203125,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.5135100684533834e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0729179393820232e-06,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.5941772460937,279.8625793457031,282.3893737792969,280.7696533203125,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,9.968388212655557e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.5941772460937,279.8625793457031,282.3893737792969,280.7696533203125,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,9.968388212655557e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.6127624511719,279.8957214355469,282.3893737792969,280.7696533203125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.678522764172243e-12,1.1710757409840898e-17,-3.678534473555706e-12,4.453599381643025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.21351784199942e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.6127624511719,279.8957214355469,282.3893737792969,280.7696533203125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.678522764172243e-12,1.1710757409840898e-17,-3.678534473555706e-12,4.453599381643025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.21351784199942e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.63165283203125,279.9294738769531,282.3893737792969,280.7696533203125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,8.578197139286203e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.63165283203125,279.9294738769531,282.3893737792969,280.7696533203125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,8.578197139286203e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.65093994140625,279.9636535644531,282.3893737792969,280.7696533203125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,7.971340778567537e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.65093994140625,279.9636535644531,282.3893737792969,280.7696533203125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,7.971340778567537e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.66070556640625,279.9808959960937,282.3893737792969,280.7696533203125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.663927590328967e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.67059326171875,279.99822998046875,282.3893737792969,280.7696533203125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.1092344776187068e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.393631449303939e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.6907043457031,280.0330810546875,282.3893737792969,280.7696533203125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.845525035714672e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.6907043457031,280.0330810546875,282.3893737792969,280.7696533203125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.845525035714672e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.7112731933594,280.068115234375,282.3893737792969,280.7696533203125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.36026697975467e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.7112731933594,280.068115234375,282.3893737792969,280.7696533203125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.36026697975467e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,280.7323303222656,280.1032409667969,282.3893737792969,280.7696533203125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793397485783138e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.906434239477676e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,280.7323303222656,280.1032409667969,282.3893737792969,280.7696533203125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793397485783138e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.906434239477676e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.7539367675781,280.1383361816406,282.3893737792969,280.7696533203125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.486530199050321e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.7539367675781,280.1383361816406,282.3893737792969,280.7696533203125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.486530199050321e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,280.76495361328125,280.1558532714844,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7994610792756993e-12,1.517498402494869e-17,1.7994459004452845e-12,8.24068027358016e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.296389531395107e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.7760925292969,280.1733093261719,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.107387437419675e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.7988586425781,280.2080993652344,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,4.711393444267742e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
