time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026880,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.7988586425781,280.2080993652344,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,4.711393444267742e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.822265625,280.2425842285156,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.376882145606942e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.822265625,280.2425842285156,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.376882145606942e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.8463439941406,280.2766418457031,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,4.08814145202996e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.8463439941406,280.2766418457031,282.3893737792969,280.7696533203125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,4.08814145202996e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.8711242675781,280.3102111816406,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.5135100684533834e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.780955921683926e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.8711242675781,280.3102111816406,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.5135100684533834e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.780955921683926e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.8837890625,280.3267822265625,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.652070006410213e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.8966369628906,280.3431701660156,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.519996027989692e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.92291259765625,280.3754577636719,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2524326343263965e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.92291259765625,280.3754577636719,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2524326343263965e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.95001220703125,280.40692138671875,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,3.004224993219396e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,280.95001220703125,280.40692138671875,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077034221709e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,3.004224993219396e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.9840393066406,280.44439697265625,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.796094804580207e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,280.9840393066406,280.44439697265625,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.796094804580207e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,281.0306701660156,280.4941711425781,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793397485783138e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.598439436951594e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,281.0306701660156,280.4941711425781,282.3893737792969,280.7696533203125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793397485783138e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.598439436951594e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.0584411621094,280.5234069824219,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5103142320404004e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,281.0890808105469,280.555419921875,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,8.560450525524343e-13,1.2515250939733434e-17,-8.560575750875269e-13,5.16104867176459e-12,0.0,0.0,0.0,0.0,60.0,2.4037441903601575e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.1584777832031,280.6272888183594,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.237285627870733e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.1584777832031,280.6272888183594,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.237285627870733e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,281.23809814453125,280.7089233398437,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.078797081139783e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,281.23809814453125,280.7089233398437,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.078797081139783e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.3271484375,280.7994384765625,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9280506080576745e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.3271484375,280.7994384765625,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9280506080576745e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.4248352050781,280.89801025390625,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.1092344776187068e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.75020630877043e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.4248352050781,280.89801025390625,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.1092344776187068e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.75020630877043e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,281.4766845703125,280.9500427246094,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793397485783138e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7003371510782017e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.5303955078125,281.0037841796875,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,0.0,60.0,1.647963046025325e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,281.6430053710937,281.1158447265625,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5199879044303088e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,281.6430053710937,281.1158447265625,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5199879044303088e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.76190185546875,281.2333679199219,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.1092344776187068e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.384270689186451e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,281.76190185546875,281.2333679199219,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.1092344776187068e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.384270689186451e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,281.8863220214844,281.35546875,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370491322236767e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,1.3029769263539492e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,281.8863220214844,281.35546875,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370491322236767e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,1.3029769263539492e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.01544189453125,281.48126220703125,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077861402324e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2360291634649914e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.01544189453125,281.48126220703125,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077861402324e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2360291634649914e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,282.0815124511719,281.5452880859375,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.399307741015379e-12,-1.3712192039445628e-17,4.399321618803187e-12,-5.194418679910218e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.196634684674791e-07,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.1484680175781,281.6098937988281,282.3893737792969,280.7696533203125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,9.11702245816326e-13,1.313366440056788e-17,-9.11715364662613e-13,3.479572099202022e-12,0.0,0.0,0.0,0.0,60.0,1.1399340138495972e-07,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,282.28466796875,281.7405090332031,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077861402324e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,1.0502149194735469e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
