time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029280,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,282.28466796875,281.7405090332031,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077861402324e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,1.0502149194735469e-07,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.4232177734375,281.8721618652344,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.678522764172243e-12,1.1710758237021513e-17,-3.678534473555706e-12,4.453599381643025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.639114750825685e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.4232177734375,281.8721618652344,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.678522764172243e-12,1.1710758237021513e-17,-3.678534473555706e-12,4.453599381643025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.639114750825685e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.5633239746094,282.0040283203125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.688146692747916e-12,1.641181094661758e-17,1.6881303212951117e-12,-2.5388853346075546e-12,0.0,0.0,0.0,0.0,60.0,9.092602226701277e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.5633239746094,282.0040283203125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.688146692747916e-12,1.641181094661758e-17,1.6881303212951117e-12,-2.5388853346075546e-12,0.0,0.0,0.0,0.0,60.0,9.092602226701277e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,282.7042236328125,282.1352233886719,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793397485783138e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.527872807917447e-08,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-5.11691492129096e-13,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-5.388362282407466e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-3.979827535235958e-13,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-5.388360656104207e-13,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-2.5560053205919697e-12,290.9504699707031,294.1499938964844,282.7042236328125,282.1352233886719,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7438038860118077e-12,1.5793397485783138e-17,1.7437880566600894e-12,-8.574085994146607e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.527872807917447e-08,-0.0,-1.908132650719772e-24,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,2.55845746064548e-13,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,2.694181141203733e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.989913767617979e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,2.694180328052104e-13,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.7747497558594,282.2002868652344,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0230166323441092e-12,1.4370491322236767e-17,-1.0230310522330033e-12,1.166188185516143e-13,0.0,0.0,0.0,0.0,60.0,8.286496466780593e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,282.8451538085937,282.26483154296875,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.015516783643761e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,282.9852600097656,282.3919982910156,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077861402324e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,7.088723208426019e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,282.9852600097656,282.3919982910156,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752077861402324e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,7.088723208426019e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.1238098144531,282.5157775878906,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.109234560336768e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.7224415428436266e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.1238098144531,282.5157775878906,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.109234560336768e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.7224415428436266e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.260009765625,282.6353454589844,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,0.0,60.0,6.002529318038796e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.260009765625,282.6353454589844,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753512491007053e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,0.0,60.0,6.002529318038796e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,283.3930358886719,282.74981689453125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.56720837764446e-12,1.0473932142533236e-17,-3.567218785985316e-12,7.81655296044903e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.453739504446276e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,283.3930358886719,282.74981689453125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.56720837764446e-12,1.0473932142533236e-17,-3.567218785985316e-12,7.81655296044903e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.453739504446276e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.4581604003906,282.8048400878906,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.2579061105006986e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.52215576171875,282.8582458496094,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.2601830446974425e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.6465759277344,282.95977783203125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.109234560336768e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.9117812039867204e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.6465759277344,282.95977783203125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.622865462488134e-12,1.109234560336768e-17,-3.622876738190728e-12,6.135075954205593e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.9117812039867204e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,283.7654724121094,283.05352783203125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753510836645828e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.611199599935389e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,283.7654724121094,283.05352783203125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6881446327637885e-12,-1.5753510836645828e-17,1.6881603536952894e-12,-2.5389148249066466e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.611199599935389e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.8780822753906,283.1386108398437,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752078688582937e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,4.435860034845973e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.8780822753906,283.1386108398437,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752078688582937e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,4.435860034845973e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.983642578125,283.21417236328125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9986499444921726e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,283.983642578125,283.21417236328125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.632487439499897e-12,-1.513509903017261e-17,1.6325026183303117e-12,-4.220391397469214e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9986499444921726e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,284.03350830078125,283.2480773925781,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752078688582937e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8779617739237444e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,-2.55845746064548e-13,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,-2.694181141203733e-13,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,-1.989913767617979e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,-2.694180328052104e-13,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,-1.2780026602959849e-12,290.9504699707031,294.1499938964844,284.0813293457031,283.279296875,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.11702245816326e-13,1.3133665227748493e-17,-9.11715364662613e-13,3.479572099202022e-12,0.0,0.0,0.0,0.0,60.0,3.6434169459198535e-08,-0.0,-4.770331626799427e-25,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,284.1703796386719,283.3331298828125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752078688582937e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,3.383823354852211e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0,290.9504699707031,294.1499938964844,284.1703796386719,283.3331298828125,282.3893737792969,280.7696533203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.673594390802176e-13,1.3752078688582937e-17,-9.673732084478082e-13,1.7980954182192366e-12,0.0,0.0,0.0,0.0,60.0,3.383823354852211e-08,-0.0,-0.0,0.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.050000000745058,3.9400246953924516e-11,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.050000000745058,4.1490387514553355e-11,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.0,0.050000000745058,3.064467429814144e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.050000000745058,4.1490377106212506e-11,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.050000000745058,1.9681239971092168e-10,290.9504699707031,291.1499938964844,284.25,283.3747863769531,282.3893737792969,280.7696533203125,290.39617919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2861994509202356e-10,5.156782640300687e-16,4.2861941773608686e-10,-9.727511018908783e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.10831431610859e-07,-0.0,-1.1313318541732216e-20,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.050000000745058,3.9400246953924516e-11,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.050000000745058,4.1490387514553355e-11,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.0,0.050000000745058,3.064467429814144e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.050000000745058,4.1490377106212506e-11,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.050000000745058,1.9681239971092168e-10,290.9504699707031,291.1499938964844,284.25,283.3747863769531,282.3893737792969,280.7696533203125,290.39617919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2861994509202356e-10,5.156782640300687e-16,4.2861941773608686e-10,-9.727511018908783e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.10831431610859e-07,-0.0,-1.1313318541732216e-20,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6497497558594,0.5936877727508545,0.050000000745058,0.0409777276217937,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.5936877727508545,0.050000000745058,0.0431515276432037,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.650146484375,0.5936877727508545,0.050000000745058,0.0318715721368789,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498107910156,0.5936877727508545,0.050000000745058,0.0431515239179134,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.64990234375,0.5936877727508545,0.050000000745058,0.2046922296285629,290.5904541015625,291.1499938964844,284.2872619628906,283.3920288085937,292.3844299316406,294.1087951660156,290.4410705566406,1.0,0.1081628203392028,0.0114811770617961,0.0114811770617961,1.0,1.0,-0.4368891417980194,8.624126053291548e-07,0.4368882775306701,-0.1331884562969207,0.0,0.0,0.0,13.859440803527832,60.0,383.8194885253906,-0.0,15.08678913116455,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.5947529673576355,0.050000000745058,0.0453893840312957,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.5947529673576355,0.050000000745058,0.0477972067892551,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101989746094,0.5947529673576355,0.050000000745058,0.0353028550744056,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.5947529673576355,0.050000000745058,0.0477972067892551,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.5947529673576355,0.050000000745058,0.2267293632030487,290.6252746582031,291.1499938964844,284.324462890625,283.40850830078125,293.67584228515625,297.5005187988281,290.8484191894531,1.0,0.1184817850589752,0.0229623541235923,0.0229623541235923,1.0,1.0,-0.4836336374282837,3.577257302822545e-06,0.4836300611495971,-0.1442946195602417,0.0,0.0,0.0,16.62345314025879,60.0,817.6723022460938,-0.0,20.173019409179688,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0458531938493251,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0482856184244155,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0356635935604572,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0482856184244155,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.2290461957454681,291.3389892578125,291.1499938964844,284.3985595703125,283.43914794921875,293.6965026855469,297.64068603515625,291.4925231933594,1.0,0.1357216089963913,0.0459247082471847,0.0459247082471847,1.0,1.0,-0.488574743270874,3.775838922592811e-05,0.4885369837284088,-0.1454504132270813,0.0,0.0,0.0,24.625417709350582,60.0,806.1080322265625,-0.0,27.16259765625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0458531938493251,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0482856184244155,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0356635935604572,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.0482856184244155,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.5443646907806396,0.050000000745058,0.2290461957454681,291.3389892578125,291.1499938964844,284.3985595703125,283.43914794921875,293.6965026855469,297.64068603515625,291.4925231933594,1.0,0.1357216089963913,0.0459247082471847,0.0459247082471847,1.0,1.0,-0.488574743270874,3.775838922592811e-05,0.4885369837284088,-0.1454504132270813,0.0,0.0,0.0,24.625417709350582,60.0,806.1080322265625,-0.0,27.16259765625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670166015625,0.5276113152503967,0.050000000745058,0.0459929779171943,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670166015625,0.5276113152503967,0.050000000745058,0.048432819545269,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670166015625,0.5276113152503967,0.050000000745058,0.0357723161578178,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670166015625,0.5276113152503967,0.050000000745058,0.048432819545269,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5670166015625,0.5276113152503967,0.050000000745058,0.2297444492578506,291.591064453125,291.1499938964844,284.4354858398437,283.453369140625,293.69659423828125,297.6221618652344,291.72198486328125,1.0,0.142978236079216,0.0574058853089809,0.0574058853089809,1.0,1.0,-0.4900642931461334,0.000106607672933,0.4899576604366302,-0.1457494646310806,0.0,0.0,0.0,28.36055374145508,60.0,731.6744384765625,-0.0,30.39944267272949,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79132080078125,0.5150056481361389,0.050000000745058,0.0461235269904136,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.79132080078125,0.5150056481361389,0.050000000745058,0.0485702976584434,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79132080078125,0.5150056481361389,0.050000000745058,0.035873856395483,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79132080078125,0.5150056481361389,0.050000000745058,0.0485702976584434,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79132080078125,0.5150056481361389,0.050000000745058,0.230396568775177,291.8126220703125,291.1499938964844,284.47235107421875,283.46685791015625,293.6960144042969,297.60675048828125,291.931640625,1.0,0.1494113802909851,0.245924711227417,0.245924711227417,0.9958844780921936,1.0,-0.491455614566803,0.0326925925910472,0.4587630331516266,-0.1136583462357521,0.0,0.0,0.0,31.85565185546875,60.0,659.0775146484375,-0.0,33.43455505371094,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
