time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031620,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0463541001081466,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0488131009042263,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0360531881451606,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0488131009042263,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.2315483391284942,292.19976806640625,291.1499938964844,284.5458679199219,283.4918212890625,292.970458984375,297.58453369140625,292.2909240722656,1.0,0.1600764840841293,0.6229623556137085,0.6229623556137085,0.9876534342765808,1.0,-0.4939126670360565,0.1870093643665313,0.3069033026695251,0.0393719188868999,0.0,0.0,0.0,38.041316986083984,60.0,438.8885192871094,-0.0,38.81678771972656,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0463541001081466,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0488131009042263,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0360531881451606,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.0488131009042263,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822509765625,0.4978958070278168,0.050000000745058,0.2315483391284942,292.19976806640625,291.1499938964844,284.5458679199219,283.4918212890625,292.970458984375,297.58453369140625,292.2909240722656,1.0,0.1600764840841293,0.6229623556137085,0.6229623556137085,0.9876534342765808,1.0,-0.4939126670360565,0.1870093643665313,0.3069033026695251,0.0393719188868999,0.0,0.0,0.0,38.041316986083984,60.0,438.8885192871094,-0.0,38.81678771972656,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0465420968830585,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0490110702812671,297.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0361994095146656,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0490110702812671,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.2324874103069305,292.271484375,291.1499938964844,284.6190795898437,283.5141906738281,291.9291076660156,297.5702819824219,292.2375793457031,1.0,0.1682891249656677,1.0,1.0,0.9794224500656128,1.0,-0.4959158301353454,0.2167519927024841,0.2791638374328613,0.0684721916913986,0.0,0.0,0.0,43.07206726074219,60.0,-43.15882110595703,-0.0,43.26441955566406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0465420968830585,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0490110702812671,297.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0361994095146656,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.0490110702812671,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756652832031,0.4868650138378143,0.050000000745058,0.2324874103069305,292.271484375,291.1499938964844,284.6190795898437,283.5141906738281,291.9291076660156,297.5702819824219,292.2375793457031,1.0,0.1682891249656677,1.0,1.0,0.9794224500656128,1.0,-0.4959158301353454,0.2167519927024841,0.2791638374328613,0.0684721916913986,0.0,0.0,0.0,43.07206726074219,60.0,-43.15882110595703,-0.0,43.26441955566406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0466919466853141,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0491688698530197,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0363159589469432,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0491688698530197,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.2332359403371811,292.1903991699219,290.6499938964844,284.6921081542969,283.5340881347656,291.9125671386719,297.5592346191406,292.1799011230469,1.0,0.1745532751083374,1.0,1.0,0.933524489402771,1.0,-0.4975126087665558,0.2184435725212097,0.279069036245346,0.06971425563097,0.0,0.0,0.0,47.078739166259766,48.0,-91.9757080078125,-0.0,46.83897399902344,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0466919466853141,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0491688698530197,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0363159589469432,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.0491688698530197,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1928405761719,0.4787604510784149,0.050000000745058,0.2332359403371811,292.1903991699219,290.6499938964844,284.6921081542969,283.5340881347656,291.9125671386719,297.5592346191406,292.1799011230469,1.0,0.1745532751083374,1.0,1.0,0.933524489402771,1.0,-0.4975126087665558,0.2184435725212097,0.279069036245346,0.06971425563097,0.0,0.0,0.0,47.078739166259766,48.0,-91.9757080078125,-0.0,46.83897399902344,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0467062704265117,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0491839498281478,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0363270975649356,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0491839498281478,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.2333074957132339,292.15771484375,290.1499938964844,284.764892578125,283.5517272949219,291.9082336425781,297.55047607421875,292.1483459472656,1.0,0.1746593862771988,1.0,1.0,0.8876265287399292,1.0,-0.4976655840873718,0.2197847962379455,0.2778807878494262,0.0709290280938148,0.0,0.0,0.0,47.46111297607422,36.0,-86.01045989990234,-0.0,47.18149566650391,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0467062704265117,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0491839498281478,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0363270975649356,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.0491839498281478,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1592712402344,0.4779859483242035,0.050000000745058,0.2333074957132339,292.15771484375,290.1499938964844,284.764892578125,283.5517272949219,291.9082336425781,297.55047607421875,292.1483459472656,1.0,0.1746593862771988,1.0,1.0,0.8876265287399292,1.0,-0.4976655840873718,0.2197847962379455,0.2778807878494262,0.0709290280938148,0.0,0.0,0.0,47.46111297607422,36.0,-86.01045989990234,-0.0,47.18149566650391,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1421203613281,0.4800165593624115,0.050000000745058,0.046668641269207,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1421203613281,0.4800165593624115,0.050000000745058,0.0491443276405334,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1421203613281,0.4800165593624115,0.050000000745058,0.0362978316843509,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1421203613281,0.4800165593624115,0.050000000745058,0.0491443276405334,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1421203613281,0.4800165593624115,0.050000000745058,0.2331195324659347,292.1404113769531,290.1499938964844,284.8012390136719,283.55975341796875,291.9016418457031,297.546875,292.130126953125,1.0,0.1729487478733062,1.0,1.0,0.8646776080131531,1.0,-0.4972647130489349,0.2204460799694061,0.2768186330795288,0.0716280564665794,0.0,0.0,0.0,46.45446395874024,36.0,-82.03596496582031,-0.0,46.28097915649414,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.4832920730113983,0.050000000745058,0.0466077774763107,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.4832920730113983,0.050000000745058,0.0490802340209484,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.4832920730113983,0.050000000745058,0.0362504944205284,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.4832920730113983,0.050000000745058,0.0490802340209484,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.4832920730113983,0.050000000745058,0.2328155040740966,292.1215515136719,289.6499938964844,284.8375244140625,283.5672607421875,291.87939453125,297.543701171875,292.1102294921875,1.0,0.1702521443367004,1.0,1.0,0.8280947208404541,1.0,-0.4966162741184234,0.2217987030744552,0.274817556142807,0.0730650797486305,0.0,0.0,0.0,44.826473236083984,25.0,-80.22734832763672,-0.0,44.82761764526367,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.0464389808475971,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.0489024817943573,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.03611920773983,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.0489024817943573,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.2319723218679428,292.07501220703125,289.1499938964844,284.9100036621094,283.5808410644531,291.7820739746094,297.5384826660156,292.0589904785156,1.0,0.162723958492279,1.0,1.0,0.7549290060997009,1.0,-0.4948177635669708,0.22630076110363,0.2685169875621795,0.077816292643547,0.0,0.0,0.0,40.31170272827149,25.0,-90.19393920898438,-0.0,40.8163948059082,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.0464389808475971,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.0489024817943573,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.03611920773983,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.0489024817943573,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.4927085936069488,0.050000000745058,0.2319723218679428,292.07501220703125,289.1499938964844,284.9100036621094,283.5808410644531,291.7820739746094,297.5384826660156,292.0589904785156,1.0,0.162723958492279,1.0,1.0,0.7549290060997009,1.0,-0.4948177635669708,0.22630076110363,0.2685169875621795,0.077816292643547,0.0,0.0,0.0,40.31170272827149,25.0,-90.19393920898438,-0.0,40.8163948059082,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.4981202781200409,0.050000000745058,0.0463505834341049,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.4981202781200409,0.050000000745058,0.0488093979656696,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.4981202781200409,0.050000000745058,0.0360504537820816,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.4981202781200409,0.050000000745058,0.0488093979656696,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384216308594,0.4981202781200409,0.050000000745058,0.2315307706594467,292.0351867675781,289.1499938964844,284.9560546875,283.5885314941406,291.6704406738281,297.53582763671875,292.01446533203125,1.0,0.1589365005493164,1.0,1.0,0.7083821892738342,1.0,-0.493875652551651,0.2313795089721679,0.262496143579483,0.0829715877771377,0.0,0.0,0.0,37.947410583496094,25.0,-107.77652740478516,-0.0,38.72745513916016,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.5009006261825562,0.050000000745058,0.0463082082569599,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.5009006261825562,0.050000000745058,0.0487647727131843,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.5009006261825562,0.050000000745058,0.0360174924135208,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.5009006261825562,0.050000000745058,0.0487647727131843,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108947753906,0.5009006261825562,0.050000000745058,0.2313190847635269,292.0071105957031,288.6499938964844,284.9823608398437,283.5926208496094,291.5805969238281,297.5344543457031,291.98260498046875,1.0,0.1570180356502533,1.0,1.0,0.6817632913589478,1.0,-0.4934240579605102,0.2354302257299423,0.2579938173294067,0.0870337635278701,0.0,0.0,0.0,36.81394577026367,25.0,-123.5552749633789,-0.0,37.7289924621582,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0462112389504909,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0486626625061035,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0359420776367187,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0486626625061035,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.2308347225189209,291.8868408203125,288.1499938964844,285.0546264648437,283.6028137207031,290.8194885253906,297.5310974121094,291.8300476074219,1.0,0.1525473147630691,1.0,1.0,0.5597954988479614,1.0,-0.4923907518386841,0.2703265249729156,0.2220642268657684,0.1217827498912811,0.0,0.0,0.0,34.22329330444336,25.0,-269.2735595703125,-0.0,35.45751190185547,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0462112389504909,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0486626625061035,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0359420776367187,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.0486626625061035,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89459228515625,0.5078490972518921,0.050000000745058,0.2308347225189209,291.8868408203125,288.1499938964844,285.0546264648437,283.6028137207031,290.8194885253906,297.5310974121094,291.8300476074219,1.0,0.1525473147630691,1.0,1.0,0.5597954988479614,1.0,-0.4923907518386841,0.2703265249729156,0.2220642268657684,0.1217827498912811,0.0,0.0,0.0,34.22329330444336,25.0,-269.2735595703125,-0.0,35.45751190185547,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6908874511719,0.5125378370285034,0.050000000745058,0.0461524948477745,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6908874511719,0.5125378370285034,0.050000000745058,0.0486007966101169,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6908874511719,0.5125378370285034,0.050000000745058,0.0358963832259178,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6908874511719,0.5125378370285034,0.050000000745058,0.0486007966101169,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6908874511719,0.5125378370285034,0.050000000745058,0.2305412590503692,291.674560546875,288.1499938964844,285.1099548339844,283.6096496582031,289.6741638183594,297.5282897949219,291.5603332519531,1.0,0.1497866064310073,1.0,1.0,0.4663950204849243,1.0,-0.4917647242546081,0.3191530704498291,0.172611653804779,0.1703393459320068,0.0,0.0,0.0,32.65697479248047,25.0,-522.33447265625,-0.0,34.0931396484375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5964660644531,0.5138681530952454,0.050000000745058,0.0461367145180702,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5964660644531,0.5138681530952454,0.050000000745058,0.0485841818153858,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5964660644531,0.5138681530952454,0.050000000745058,0.0358841083943843,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5964660644531,0.5138681530952454,0.050000000745058,0.0485841818153858,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5964660644531,0.5138681530952454,0.050000000745058,0.2304624319076538,291.5767822265625,287.6499938964844,285.1268615722656,283.611572265625,289.24481201171875,297.5272216796875,291.4412841796875,1.0,0.1490388065576553,1.0,1.0,0.4378276467323303,1.0,-0.4915965795516968,0.3369674980640411,0.1546290665864944,0.1880498975515365,0.0,0.0,0.0,32.23682403564453,25.0,-619.5324096679688,-0.0,33.728553771972656,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.5165494680404663,0.050000000745058,0.0461060106754303,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.5165494680404663,0.050000000745058,0.0485518500208854,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.5165494680404663,0.050000000745058,0.0358602330088615,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.5165494680404663,0.050000000745058,0.0485518500208854,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.5165494680404663,0.050000000745058,0.2303090840578079,291.3085632324219,287.6499938964844,285.1629638671875,283.615478515625,288.2854919433594,297.5244445800781,291.1264343261719,1.0,0.1475755274295807,1.0,1.0,0.3768437504768371,1.0,-0.491269439458847,0.3759022653102875,0.1153671666979789,0.2267476320266723,0.0,0.0,0.0,31.41997528076172,25.0,-838.0177001953125,-0.0,33.02128982543945,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5190247297286987,0.050000000745058,0.0460789054632186,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5190247297286987,0.050000000745058,0.0485233068466186,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5190247297286987,0.050000000745058,0.0358391478657722,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5190247297286987,0.050000000745058,0.0485233068466186,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5190247297286987,0.050000000745058,0.2301736772060394,290.96148681640625,287.1499938964844,285.19903564453125,283.6190795898437,287.2934265136719,297.5207214355469,290.7369384765625,1.0,0.14627505838871,1.0,1.0,0.3060761988162994,1.0,-0.4909806251525879,0.4160849452018738,0.0748956650495529,0.2666746377944946,0.0,0.0,0.0,30.699552536010746,25.0,-1052.5794677734375,-0.0,32.39949035644531,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0460341200232505,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0484761446714401,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0358043164014816,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0484761446714401,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.2299499660730362,290.0845031738281,286.6499938964844,285.271240234375,283.6255187988281,285.9792785644531,297.50946044921875,289.8178100585937,1.0,0.1440892219543457,1.0,1.0,0.1645411103963852,1.0,-0.4905036687850952,0.4657293260097503,0.024774320423603,0.3159340620040893,0.0,0.0,0.0,29.50676345825196,25.0,-1299.210693359375,-0.0,31.36906242370605,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0460341200232505,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0484761446714401,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0358043164014816,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.0484761446714401,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.523352324962616,0.050000000745058,0.2299499660730362,290.0845031738281,286.6499938964844,285.271240234375,283.6255187988281,285.9792785644531,297.50946044921875,289.8178100585937,1.0,0.1440892219543457,1.0,1.0,0.1645411103963852,1.0,-0.4905036687850952,0.4657293260097503,0.024774320423603,0.3159340620040893,0.0,0.0,0.0,29.50676345825196,25.0,-1299.210693359375,-0.0,31.36906242370605,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414123535156,0.5257217288017273,0.050000000745058,0.046010885387659,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414123535156,0.5257217288017273,0.050000000745058,0.0484516769647598,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414123535156,0.5257217288017273,0.1234903708100318,0.0357862450182437,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414123535156,0.5257217288017273,0.050000000745058,0.0484516769647598,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5414123535156,0.5257217288017273,0.050000000745058,0.2298339009284973,289.4964904785156,286.6499938964844,285.3171691894531,283.6291198730469,285.3849792480469,297.4996337890625,289.23486328125,1.0,0.142940416932106,1.0,1.0,0.0744988620281219,1.0,-0.4902558922767639,0.4894547164440155,0.0008011869504116,0.3394545912742615,0.0,0.0,0.0,28.88762092590332,25.0,-1328.8944091796875,-0.0,30.83475875854492,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0981140136719,0.7336374521255493,0.1327900141477584,0.1033456847071647,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1827697753906,0.5504249334335327,0.050000000745058,0.0482394658029079,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.7195348739624023,0.1230867207050323,0.0755034014582634,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1827697753906,0.5504249334335327,0.050000000745058,0.0482394658029079,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1827697753906,0.5504249334335327,0.050000000745058,0.2288272678852081,289.1130065917969,286.1499938964844,285.34344482421875,283.63104248046875,285.3399963378906,297.49322509765625,288.8287048339844,1.0,0.1437376141548156,1.0,1.0,0.0230060294270515,1.0,-0.6049650311470032,0.6049540638923645,1.0978723366861232e-05,0.4291232824325561,0.0,0.0,0.0,24.42863655090332,45.0,-1420.5458984375,-0.0,37.79642105102539,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1454467773437,0.7467362880706787,0.124549925327301,0.1149480268359184,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415466308594,0.5395755767822266,0.050000000745058,0.0483239293098449,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1495666503906,0.7314534187316895,0.1168068945407867,0.0836668759584426,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415466308594,0.5395755767822266,0.050000000745058,0.0483239293098449,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415466308594,0.5395755767822266,0.050000000745058,0.2292279154062271,288.16754150390625,286.1499938964844,285.40362548828125,283.6351013183594,285.39727783203125,297.4746398925781,287.9770202636719,1.0,0.1506621539592743,1.0,1.0,0.015343957580626,1.0,-0.6294171214103699,0.6294140219688416,3.099252353422344e-06,0.4491375684738159,0.0,0.0,0.0,26.789045333862305,45.0,-1267.3365478515625,-0.0,42.930763244628906,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0072631835937,0.7384540438652039,0.1232028603553772,0.1136589050292968,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931396484375,0.5344246625900269,0.050000000745058,0.0483683831989765,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.01092529296875,0.7238613367080688,0.1156759336590766,0.0828723609447479,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931396484375,0.5344246625900269,0.050000000745058,0.0483683831989765,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931396484375,0.5344246625900269,0.050000000745058,0.2294387817382812,288.0267639160156,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.47039794921875,287.8529357910156,1.0,0.1525176018476486,1.0,1.0,0.0138036170974373,1.0,-0.6272764801979065,0.6272739171981812,2.583301920822123e-06,0.4473786652088165,0.0,0.0,0.0,27.89534950256348,33.0,-1204.1934814453125,-0.0,43.868934631347656,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.7221361994743347,0.1191091388463974,0.1094427481293678,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.5272982120513916,0.050000000745058,0.0484353862702846,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.7079528570175171,0.1121582686901092,0.0801274850964546,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.5272982120513916,0.050000000745058,0.0484353862702846,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.5272982120513916,0.050000000745058,0.229756623506546,287.5797119140625,286.1499938964844,285.4621887207031,283.6386413574219,285.4556884765625,297.45343017578125,287.4430236816406,1.0,0.1540686637163162,1.0,1.0,0.0078926142305135,1.0,-0.6194642782211304,0.6194629669189453,1.2658241530516534e-06,0.4409807920455932,0.0,0.0,0.0,29.521869659423828,33.0,-976.4500122070312,-0.0,44.69255065917969,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35968017578125,0.7176912426948547,0.1175397038459777,0.1077193617820739,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.5265533328056335,0.050000000745058,0.0484428144991397,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.7033650875091553,0.110726922750473,0.0789501518011093,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.5265533328056335,0.050000000745058,0.0484428144991397,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.5265533328056335,0.050000000745058,0.2297918647527694,287.37164306640625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4437255859375,287.24853515625,1.0,0.15394327044487,1.0,1.0,0.0046012056991457,1.0,-0.6160427331924438,0.616041898727417,8.435680456386763e-07,0.4381786584854126,0.0,0.0,0.0,29.6794490814209,25.0,-865.5950317382812,-0.0,44.46243667602539,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956420898437,0.7608942985534668,0.1161347106099128,0.1056899204850196,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14605712890625,0.5711174607276917,0.050000000745058,0.0481025427579879,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.746374785900116,0.1093125566840171,0.0774492248892784,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14605712890625,0.5711174607276917,0.050000000745058,0.0481025427579879,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1287536621094,0.6678385138511658,0.1099767163395881,0.3571086525917053,287.1004943847656,286.25,285.5243225097656,283.64215087890625,285.5185546875,297.4283142089844,286.9801025390625,1.0,0.155380368232727,1.0,1.0,0.0,1.0,-0.7635623812675476,0.7635617256164551,6.378996317835117e-07,0.554645299911499,0.0,0.0,0.0,22.397430419921875,25.0,-782.8043212890625,-0.0,54.52212905883789,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264709472656,0.8465997576713562,0.1150327026844024,0.1043382957577705,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.6419888138771057,0.050000000745058,0.0477709807455539,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.729736328125,0.8304165601730347,0.1079964935779571,0.0763205960392952,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.6419888138771057,0.050000000745058,0.0477709807455539,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315673828125,0.825294554233551,0.1061003878712654,0.480496197938919,286.7193603515625,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3758544921875,286.6211242675781,1.0,0.1584373414516449,1.0,1.0,0.0,1.0,-0.9080988764762878,0.908098042011261,7.943309583424707e-07,0.6748688220977783,0.0,0.0,0.0,15.585972785949709,25.0,-763.8983764648438,-0.0,66.80339050292969,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.7880359292030334,0.1131171658635139,0.1025770008563995,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34625244140625,0.6009154319763184,0.050000000745058,0.0479435659945011,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.7694790959358215,0.1050678491592407,0.0743815302848815,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34625244140625,0.6009154319763184,0.050000000745058,0.0479435659945011,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.7560191750526428,0.0985425189137458,0.4529011845588684,286.3162841796875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2715759277344,286.2742614746094,1.0,0.1611264795064926,1.0,1.0,0.0,1.0,-0.8709635734558105,0.8709627985954285,7.45801230550569e-07,0.644493818283081,0.0,0.0,0.0,19.541322708129883,25.0,-475.5917663574219,-0.0,66.65260314941406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187866210937,0.7880359292030334,0.1131171658635139,0.1025770008563995,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34625244140625,0.6009154319763184,0.050000000745058,0.0479435659945011,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.7694790959358215,0.1050678491592407,0.0743815302848815,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34625244140625,0.6009154319763184,0.050000000745058,0.0479435659945011,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.7560191750526428,0.0985425189137458,0.4529011845588684,286.3162841796875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2715759277344,286.2742614746094,1.0,0.1611264795064926,1.0,1.0,0.0,1.0,-0.8709635734558105,0.8709627985954285,7.45801230550569e-07,0.644493818283081,0.0,0.0,0.0,19.541322708129883,25.0,-475.5917663574219,-0.0,66.65260314941406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.7671860456466675,0.1126656383275985,0.102056436240673,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976623535156,0.5845780372619629,0.050000000745058,0.0480258017778396,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.7478210926055908,0.1037410572171211,0.0734004825353622,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976623535156,0.5845780372619629,0.050000000745058,0.0480258017778396,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7303450703620911,0.0953112915158271,0.4369910061359405,286.1766967773437,286.45001220703125,285.6778259277344,283.6502380371094,285.6730651855469,297.228271484375,286.1452941894531,1.0,0.1620168387889862,1.0,1.0,0.0,1.0,-0.8502606749534607,0.8502599596977234,7.194464046733628e-07,0.627386212348938,0.0,0.0,0.0,21.39368057250977,25.0,-343.18731689453125,-0.0,66.02134704589844,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7588306069374084,0.1125719994306564,0.1019269153475761,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.5774323344230652,0.050000000745058,0.0480650849640369,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7388201355934143,0.1030876040458679,0.0729100704193115,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.5774323344230652,0.050000000745058,0.0480650849640369,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.7189998626708984,0.0936783626675605,0.4289582669734955,286.1089782714844,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2070007324219,286.0830993652344,1.0,0.1623952835798263,1.0,1.0,0.0,1.0,-0.8399688005447388,0.8399680852890015,7.065412432893936e-07,0.6188570857048035,0.0,0.0,0.0,22.27545547485352,25.0,-276.9424133300781,-0.0,65.64968872070312,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
