time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7469972968101501,0.1127649396657943,0.102021150290966,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.5662350654602051,0.050000000745058,0.0481316149234771,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.724853515625,0.1019045263528823,0.0720291957259178,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.5662350654602051,0.050000000745058,0.0481316149234771,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.6985229849815369,0.090669572353363,0.4141963720321655,285.99517822265625,286.54998779296875,285.7741394042969,283.6555480957031,285.7691955566406,297.1695861816406,285.9802551269531,1.0,0.1629081517457962,1.0,1.0,0.0,1.0,-0.821464478969574,0.8214638233184814,6.836507964180782e-07,0.603462278842926,0.0,0.0,0.0,23.758769989013672,25.0,-156.39878845214844,-0.0,64.83744049072266,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7464644908905029,0.1127977147698402,0.1020456328988075,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.5656739473342896,0.050000000745058,0.0481351278722286,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7241383194923401,0.1018374487757682,0.0719792544841766,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.5656739473342896,0.050000000745058,0.0481351278722286,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.6973991394042969,0.0904964506626129,0.4133490622043609,285.9893798828125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16754150390625,285.9751281738281,1.0,0.1629279553890228,1.0,1.0,0.0,1.0,-0.8204257488250732,0.8204250335693359,6.823771059316641e-07,0.6025949120521545,0.0,0.0,0.0,23.836498260498047,25.0,-149.54579162597656,-0.0,64.7841796875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7415110468864441,0.113541804254055,0.1026415452361106,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5596082210540771,0.050000000745058,0.0481743402779102,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.7160881161689758,0.1010324135422706,0.071375273168087,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5596082210540771,0.050000000745058,0.0481743402779102,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.684464693069458,0.088355429470539,0.4028940498828888,285.9302978515625,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1435852050781,285.92437744140625,1.0,0.1630561798810959,1.0,1.0,0.0,1.0,-0.8079604506492615,0.807959794998169,6.671807000202534e-07,0.5921515822410583,0.0,0.0,0.0,24.69499397277832,25.0,-66.05728912353516,-0.0,64.04547882080078,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.7415110468864441,0.113541804254055,0.1026415452361106,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5596082210540771,0.050000000745058,0.0481743402779102,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.7160881161689758,0.1010324135422706,0.071375273168087,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.5596082210540771,0.050000000745058,0.0481743402779102,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.684464693069458,0.088355429470539,0.4028940498828888,285.9302978515625,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1435852050781,285.92437744140625,1.0,0.1630561798810959,1.0,1.0,0.0,1.0,-0.8079604506492615,0.807959794998169,6.671807000202534e-07,0.5921515822410583,0.0,0.0,0.0,24.69499397277832,25.0,-66.05728912353516,-0.0,64.04547882080078,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.7406434416770935,0.1140711903572082,0.1030828058719635,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.5578073859214783,0.050000000745058,0.0481864437460899,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.7135095000267029,0.1007529646158218,0.0711617693305015,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.5578073859214783,0.050000000745058,0.0481864437460899,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.6801372170448303,0.0875481888651847,0.3989666402339935,285.9174194335937,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.135498046875,285.91473388671875,1.0,0.1630340218544006,1.0,1.0,0.0,1.0,-0.8035488724708557,0.8035482168197632,6.618419661208463e-07,0.5884414315223694,0.0,0.0,0.0,24.9540958404541,25.0,-35.56119155883789,-0.0,63.7244758605957,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7405098676681519,0.1146899610757827,0.1036061942577362,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.5565451383590698,0.050000000745058,0.0481950640678405,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7116110324859619,0.1005394458770752,0.0709957405924797,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.5565451383590698,0.050000000745058,0.0481950640678405,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.6767843961715698,0.0868696123361587,0.3956728875637054,285.9131774902344,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1293029785156,285.9132080078125,1.0,0.1629776805639267,1.0,1.0,0.0,1.0,-0.8000448942184448,0.8000442385673523,6.576187843165826e-07,0.5854938626289368,0.0,0.0,0.0,25.134855270385746,25.0,-10.637770652770996,-0.0,63.43649291992188,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7418268322944641,0.1161546260118484,0.1048632189631462,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5551204681396484,0.050000000745058,0.0482049323618412,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7093222737312317,0.1002722308039665,0.0707794949412345,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5551204681396484,0.050000000745058,0.0482049323618412,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6721333265304565,0.0858014374971389,0.3905031979084015,285.9249267578125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12109375,285.9291076660156,1.0,0.1628088504076004,1.0,1.0,0.0,1.0,-0.7951124310493469,0.7951117753982544,6.517104793601902e-07,0.5813627243041992,0.0,0.0,0.0,25.33242416381836,25.0,26.586727142333984,-0.0,62.95621871948242,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7418268322944641,0.1161546260118484,0.1048632189631462,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5551204681396484,0.050000000745058,0.0482049323618412,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7093222737312317,0.1002722308039665,0.0707794949412345,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.5551204681396484,0.050000000745058,0.0482049323618412,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6721333265304565,0.0858014374971389,0.3905031979084015,285.9249267578125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12109375,285.9291076660156,1.0,0.1628088504076004,1.0,1.0,0.0,1.0,-0.7951124310493469,0.7951117753982544,6.517104793601902e-07,0.5813627243041992,0.0,0.0,0.0,25.33242416381836,25.0,26.586727142333984,-0.0,62.95621871948242,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7446100115776062,0.1178692653775215,0.1063528656959533,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.5546308755874634,0.050000000745058,0.048208363354206,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.708448052406311,0.1001709178090095,0.0706842169165611,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.5546308755874634,0.050000000745058,0.048208363354206,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.6693048477172852,0.085010789334774,0.3866885900497436,285.9566650390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11669921875,285.9637145996094,1.0,0.1626151949167251,1.0,1.0,0.0,1.0,-0.7922155857086182,0.7922149300575256,6.482825369857892e-07,0.5789855718612671,0.0,0.0,0.0,25.389324188232425,25.0,51.71735000610352,-0.0,62.59600067138672,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7446100115776062,0.1178692653775215,0.1063528656959533,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.5546308755874634,0.050000000745058,0.048208363354206,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.708448052406311,0.1001709178090095,0.0706842169165611,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.5546308755874634,0.050000000745058,0.048208363354206,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.6693048477172852,0.085010789334774,0.3866885900497436,285.9566650390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.11669921875,285.9637145996094,1.0,0.1626151949167251,1.0,1.0,0.0,1.0,-0.7922155857086182,0.7922149300575256,6.482825369857892e-07,0.5789855718612671,0.0,0.0,0.0,25.389324188232425,25.0,51.71735000610352,-0.0,62.59600067138672,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.7483654022216797,0.1197846978902816,0.1080295592546463,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.5546796321868896,0.050000000745058,0.0482080318033695,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.7084839940071106,0.1001925766468048,0.0706790313124656,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.5546796321868896,0.050000000745058,0.0482080318033695,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.6676021814346313,0.0844106078147888,0.3837975561618805,286.0021667480469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11480712890625,286.01123046875,1.0,0.1624343246221542,1.0,1.0,0.0,1.0,-0.7907508611679077,0.7907502055168152,6.465979822678491e-07,0.5778630971908569,0.0,0.0,0.0,25.366735458374023,25.0,68.76968383789062,-0.0,62.34543991088867,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.7483654022216797,0.1197846978902816,0.1080295592546463,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.5546796321868896,0.050000000745058,0.0482080318033695,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.7084839940071106,0.1001925766468048,0.0706790313124656,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.5546796321868896,0.050000000745058,0.0482080318033695,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.6676021814346313,0.0844106078147888,0.3837975561618805,286.0021667480469,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11480712890625,286.01123046875,1.0,0.1624343246221542,1.0,1.0,0.0,1.0,-0.7907508611679077,0.7907502055168152,6.465979822678491e-07,0.5778630971908569,0.0,0.0,0.0,25.366735458374023,25.0,68.76968383789062,-0.0,62.34543991088867,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.7527963519096375,0.1218655183911323,0.1098598465323448,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.555036723613739,0.050000000745058,0.0482055395841598,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7090988159179688,0.100306935608387,0.0707417875528335,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.555036723613739,0.050000000745058,0.0482055395841598,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.6666135787963867,0.0839457884430885,0.3815581500530243,286.0572204589844,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.114501953125,286.0676574707031,1.0,0.1622865200042724,1.0,1.0,0.0,1.0,-0.7903289198875427,0.7903282642364502,6.461847874561499e-07,0.5776667594909668,0.0,0.0,0.0,25.301176071166992,25.0,80.43115997314453,-0.0,62.19401550292969,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.7527963519096375,0.1218655183911323,0.1098598465323448,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.555036723613739,0.050000000745058,0.0482055395841598,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7090988159179688,0.100306935608387,0.0707417875528335,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.555036723613739,0.050000000745058,0.0482055395841598,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.6666135787963867,0.0839457884430885,0.3815581500530243,286.0572204589844,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.114501953125,286.0676574707031,1.0,0.1622865200042724,1.0,1.0,0.0,1.0,-0.7903289198875427,0.7903282642364502,6.461847874561499e-07,0.5776667594909668,0.0,0.0,0.0,25.301176071166992,25.0,80.43115997314453,-0.0,62.19401550292969,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7552070021629333,0.1229603067040443,0.1108252704143524,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.55528724193573,0.050000000745058,0.0482037961483001,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7095551490783691,0.1003923490643501,0.0707938149571418,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.55528724193573,0.050000000745058,0.0482037961483001,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.6663075089454651,0.0837529376149177,0.3806275427341461,286.0873413085937,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1147766113281,286.09832763671875,1.0,0.1622284501791,1.0,1.0,0.0,1.0,-0.790428876876831,0.7904282212257385,6.463577051363245e-07,0.5778464078903198,0.0,0.0,0.0,25.259275436401367,25.0,84.81443786621094,-0.0,62.15266799926758,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.757724940776825,0.1240880414843559,0.1118210852146148,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.555569589138031,0.050000000745058,0.0482018366456031,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.710084080696106,0.1004938781261444,0.0708575695753097,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.555569589138031,0.050000000745058,0.0482018366456031,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.6660967469215393,0.0835819244384765,0.3798008561134338,286.1188659667969,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1152648925781,286.1302490234375,1.0,0.1621819138526916,1.0,1.0,0.0,1.0,-0.7907035946846008,0.7907029390335083,6.467440698543214e-07,0.5781822204589844,0.0,0.0,0.0,25.213851928710938,25.0,88.46973419189453,-0.0,62.13274765014648,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.763035237789154,0.1264356225728988,0.1138972640037536,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.5561984181404114,0.050000000745058,0.0481974892318248,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.7113068699836731,0.1007396280765533,0.0710160955786705,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.5561984181404114,0.050000000745058,0.0481974892318248,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.6659014225006104,0.0832961946725845,0.3784137070178985,286.1851501464844,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1167297363281,286.1972045898437,1.0,0.162124902009964,1.0,1.0,0.0,1.0,-0.7917101979255676,0.7917095422744751,6.480745469161775e-07,0.5792599320411682,0.0,0.0,0.0,25.117311477661133,25.0,94.09943389892578,-0.0,62.15370559692383,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.763035237789154,0.1264356225728988,0.1138972640037536,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.5561984181404114,0.050000000745058,0.0481974892318248,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.7113068699836731,0.1007396280765533,0.0710160955786705,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.5561984181404114,0.050000000745058,0.0481974892318248,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.6659014225006104,0.0832961946725845,0.3784137070178985,286.1851501464844,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1167297363281,286.1972045898437,1.0,0.162124902009964,1.0,1.0,0.0,1.0,-0.7917101979255676,0.7917095422744751,6.480745469161775e-07,0.5792599320411682,0.0,0.0,0.0,25.117311477661133,25.0,94.09943389892578,-0.0,62.15370559692383,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7686508893966675,0.128896564245224,0.1160771399736404,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.5568780303001404,0.050000000745058,0.0481928177177906,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.7126877903938293,0.1010350957512855,0.0712105110287666,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.5568780303001404,0.050000000745058,0.0481928177177906,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.6659373641014099,0.083073653280735,0.3773234784603119,286.25469970703125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.11865234375,286.2672424316406,1.0,0.1621161699295044,1.0,1.0,0.0,1.0,-0.7932400107383728,0.7932393550872803,6.500414428955992e-07,0.580795168876648,0.0,0.0,0.0,25.018415451049805,25.0,98.12557983398438,-0.0,62.24995422363281,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7686508893966675,0.128896564245224,0.1160771399736404,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.5568780303001404,0.050000000745058,0.0481928177177906,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.7126877903938293,0.1010350957512855,0.0712105110287666,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.5568780303001404,0.050000000745058,0.0481928177177906,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.6659373641014099,0.083073653280735,0.3773234784603119,286.25469970703125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.11865234375,286.2672424316406,1.0,0.1621161699295044,1.0,1.0,0.0,1.0,-0.7932400107383728,0.7932393550872803,6.500414428955992e-07,0.580795168876648,0.0,0.0,0.0,25.018415451049805,25.0,98.12557983398438,-0.0,62.24995422363281,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32720947265625,0.7745203375816345,0.1314631253480911,0.1183531880378723,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.557584822177887,0.050000000745058,0.048187993466854,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.7141821980476379,0.1013744920492172,0.0714364126324653,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.557584822177887,0.050000000745058,0.048187993466854,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.6661520600318909,0.0829045251011848,0.3764822483062744,286.3266906738281,287.6499938964844,286.5265197753906,283.7543029785156,286.521728515625,297.120849609375,286.3395690917969,1.0,0.1621548682451248,1.0,1.0,0.0406484715640544,1.0,-0.7952214479446411,0.7951681017875671,5.3325558837968856e-05,0.5826894044876099,0.0,0.0,0.0,24.92083740234375,25.0,101.20002746582033,-0.0,62.416046142578125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32720947265625,0.7745203375816345,0.1314631253480911,0.1183531880378723,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.557584822177887,0.050000000745058,0.048187993466854,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.7141821980476379,0.1013744920492172,0.0714364126324653,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.557584822177887,0.050000000745058,0.048187993466854,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.6661520600318909,0.0829045251011848,0.3764822483062744,286.3266906738281,287.6499938964844,286.5265197753906,283.7543029785156,286.521728515625,297.120849609375,286.3395690917969,1.0,0.1621548682451248,1.0,1.0,0.0406484715640544,1.0,-0.7952214479446411,0.7951681017875671,5.3325558837968856e-05,0.5826894044876099,0.0,0.0,0.0,24.92083740234375,25.0,101.20002746582033,-0.0,62.416046142578125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.7806051969528198,0.1341316401958465,0.1207212507724762,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.558305025100708,0.050000000745058,0.0481831133365631,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.7157649397850037,0.1017551347613334,0.0716913938522338,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.558305025100708,0.050000000745058,0.0481831133365631,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.6665146350860596,0.0827831923961639,0.375860720872879,286.4017333984375,287.75,286.603271484375,283.7701416015625,286.6158142089844,297.1232604980469,286.4156799316406,1.0,0.1622397154569625,1.0,1.0,0.0812969431281089,1.0,-0.7976117730140686,0.7959867715835571,0.0016249761683866,0.5834776759147644,0.0,0.0,0.0,24.826698303222656,25.0,107.81726837158205,-0.0,62.648284912109375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.7806051969528198,0.1341316401958465,0.1207212507724762,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.558305025100708,0.050000000745058,0.0481831133365631,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.7157649397850037,0.1017551347613334,0.0716913938522338,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.558305025100708,0.050000000745058,0.0481831133365631,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.6665146350860596,0.0827831923961639,0.375860720872879,286.4017333984375,287.75,286.603271484375,283.7701416015625,286.6158142089844,297.1232604980469,286.4156799316406,1.0,0.1622397154569625,1.0,1.0,0.0812969431281089,1.0,-0.7976117730140686,0.7959867715835571,0.0016249761683866,0.5834776759147644,0.0,0.0,0.0,24.826698303222656,25.0,107.81726837158205,-0.0,62.648284912109375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.7837180495262146,0.1355074346065521,0.1219406202435493,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.5586642622947693,0.050000000745058,0.0481806881725788,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.7165845036506653,0.1019630804657936,0.0718302577733993,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.5586642622947693,0.050000000745058,0.0481806881725788,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44140625,0.6667443513870239,0.0827411189675331,0.3756300806999206,286.4440612792969,287.75,286.6417236328125,283.7778625488281,286.7017517089844,297.12451171875,286.4605712890625,1.0,0.1622986942529678,1.0,1.0,0.1016211807727813,1.0,-0.7989592552185059,0.7931833267211914,0.0057759131304919,0.5806754231452942,0.0,0.0,0.0,24.78138542175293,25.0,122.0319595336914,-0.0,62.78863143920898,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.7868824601173401,0.1369233727455139,0.1231898590922355,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874572753906,0.5590182542800903,0.050000000745058,0.0481783114373683,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970397949219,0.7174279093742371,0.1021907776594162,0.0719798654317855,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874572753906,0.5590182542800903,0.050000000745058,0.0481783114373683,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.6670096516609192,0.0827168896794319,0.375465840101242,286.4984130859375,287.8500061035156,286.68023681640625,283.7854309082031,286.88311767578125,297.1258850097656,286.52252197265625,1.0,0.1623681932687759,1.0,1.0,0.1268775910139084,1.0,-0.8004352450370789,0.7823134064674377,0.0181218646466732,0.569839358329773,0.0,0.0,0.0,24.73716163635254,25.0,163.6205596923828,-0.0,62.94663619995117,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129821777344,0.7938249707221985,0.1400286704301834,0.1258758008480072,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.5599238276481628,0.050000000745058,0.0481722652912139,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.7195550799369812,0.1028040573000907,0.0723597258329391,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.5599238276481628,0.050000000745058,0.0481722652912139,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.6680094003677368,0.0827951058745384,0.3755621314048767,286.7102966308594,287.95001220703125,286.75738525390625,283.8001708984375,287.369384765625,297.1294860839844,286.7585144042969,1.0,0.1625490337610244,1.0,1.0,0.1773904114961624,1.0,-0.8042154312133789,0.7550172209739685,0.0491981953382492,0.5425184369087219,0.0,0.0,0.0,24.624053955078125,25.0,315.5881652832031,-0.0,63.35363006591797,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129821777344,0.7938249707221985,0.1400286704301834,0.1258758008480072,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.5599238276481628,0.050000000745058,0.0481722652912139,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.7195550799369812,0.1028040573000907,0.0723597258329391,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.5599238276481628,0.050000000745058,0.0481722652912139,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021789550781,0.6680094003677368,0.0827951058745384,0.3755621314048767,286.7102966308594,287.95001220703125,286.75738525390625,283.8001708984375,287.369384765625,297.1294860839844,286.7585144042969,1.0,0.1625490337610244,1.0,1.0,0.1773904114961624,1.0,-0.8042154312133789,0.7550172209739685,0.0491981953382492,0.5425184369087219,0.0,0.0,0.0,24.624053955078125,25.0,315.5881652832031,-0.0,63.35363006591797,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.8023231625556946,0.1436279565095901,0.1289886236190796,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.5614098906517029,0.050000000745058,0.0481624640524387,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.7228702902793884,0.103725254535675,0.0729430615901947,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.5614098906517029,0.050000000745058,0.0481624640524387,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.6702744960784912,0.0831251591444015,0.3767112493515014,286.9875183105469,288.04998779296875,286.8346862792969,283.814453125,287.75445556640625,297.1351013183594,287.0380859375,1.0,0.1628205925226211,1.0,1.0,0.2279032468795776,1.0,-0.8100062608718872,0.7353886365890503,0.0746176317334175,0.5224714279174805,0.0,0.0,0.0,24.438304901123047,25.0,385.5467224121094,-0.0,63.97438430786133,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.8023231625556946,0.1436279565095901,0.1289886236190796,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.5614098906517029,0.050000000745058,0.0481624640524387,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.7228702902793884,0.103725254535675,0.0729430615901947,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.5614098906517029,0.050000000745058,0.0481624640524387,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.6702744960784912,0.0831251591444015,0.3767112493515014,286.9875183105469,288.04998779296875,286.8346862792969,283.814453125,287.75445556640625,297.1351013183594,287.0380859375,1.0,0.1628205925226211,1.0,1.0,0.2279032468795776,1.0,-0.8100062608718872,0.7353886365890503,0.0746176317334175,0.5224714279174805,0.0,0.0,0.0,24.438304901123047,25.0,385.5467224121094,-0.0,63.97438430786133,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080139160156,0.8120721578598022,0.1477464139461517,0.1325460821390152,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723693847656,0.5633860230445862,0.050000000745058,0.0481496453285217,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004455566406,0.7272214889526367,0.1049205884337425,0.0737187638878822,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723693847656,0.5633860230445862,0.050000000745058,0.0481496453285217,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938537597656,0.6737276911735535,0.0836903527379036,0.3789116442203522,287.3040466308594,288.1499938964844,286.9121398925781,283.828369140625,288.1837463378906,297.142333984375,287.3624267578125,1.0,0.1632101237773895,1.0,1.0,0.27053964138031,1.0,-0.8178162574768066,0.7137457728385925,0.1040705293416976,0.500038743019104,0.0,0.0,0.0,24.197040557861328,25.0,452.0520629882813,-0.0,64.8353500366211,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080139160156,0.8120721578598022,0.1477464139461517,0.1325460821390152,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723693847656,0.5633860230445862,0.050000000745058,0.0481496453285217,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004455566406,0.7272214889526367,0.1049205884337425,0.0737187638878822,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723693847656,0.5633860230445862,0.050000000745058,0.0481496453285217,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938537597656,0.6737276911735535,0.0836903527379036,0.3789116442203522,287.3040466308594,288.1499938964844,286.9121398925781,283.828369140625,288.1837463378906,297.142333984375,287.3624267578125,1.0,0.1632101237773895,1.0,1.0,0.27053964138031,1.0,-0.8178162574768066,0.7137457728385925,0.1040705293416976,0.500038743019104,0.0,0.0,0.0,24.197040557861328,25.0,452.0520629882813,-0.0,64.8353500366211,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771240234375,0.8226562738418579,0.1523861736059188,0.1365791112184524,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346740722656,0.565842866897583,0.050000000745058,0.0481340438127517,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66796875,0.7326255440711975,0.1064071506261825,0.0746921747922897,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346740722656,0.565842866897583,0.050000000745058,0.0481340438127517,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66015625,0.6784089803695679,0.0845090970396995,0.3822111785411834,287.672119140625,288.25,286.9896850585937,283.8419494628906,288.6883239746094,297.1564025878906,287.74005126953125,1.0,0.1637417525053024,1.0,1.0,0.3131760358810425,1.0,-0.8277467489242554,0.6866384744644165,0.1411082595586776,0.4717396199703216,0.0,0.0,0.0,23.906723022460938,25.0,527.4625244140625,-0.0,65.96870422363281,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771240234375,0.8226562738418579,0.1523861736059188,0.1365791112184524,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346740722656,0.565842866897583,0.050000000745058,0.0481340438127517,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66796875,0.7326255440711975,0.1064071506261825,0.0746921747922897,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346740722656,0.565842866897583,0.050000000745058,0.0481340438127517,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66015625,0.6784089803695679,0.0845090970396995,0.3822111785411834,287.672119140625,288.25,286.9896850585937,283.8419494628906,288.6883239746094,297.1564025878906,287.74005126953125,1.0,0.1637417525053024,1.0,1.0,0.3131760358810425,1.0,-0.8277467489242554,0.6866384744644165,0.1411082595586776,0.4717396199703216,0.0,0.0,0.0,23.906723022460938,25.0,527.4625244140625,-0.0,65.96870422363281,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.885498046875,0.8283470869064331,0.1549025624990463,0.1387674659490585,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.5672588348388672,0.050000000745058,0.0481252148747444,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8754577636719,0.7357650995254517,0.1072719022631645,0.075259692966938,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.5672588348388672,0.050000000745058,0.0481252148747444,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8669738769531,0.6812482476234436,0.0850239321589469,0.3843126595020294,287.8799133300781,288.25,287.02850341796875,283.8486633300781,288.9682006835937,297.167724609375,287.952880859375,1.0,0.1640677601099014,1.0,1.0,0.3344942331314087,1.0,-0.8335548639297485,0.6711172461509705,0.1624376475811004,0.4554519355297088,0.0,0.0,0.0,23.7441463470459,25.0,569.6267700195312,-0.0,66.65028381347656,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
