time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035760,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.8344389796257019,0.157558187842369,0.1410775184631347,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575561523437,0.568848192691803,0.050000000745058,0.0481154397130012,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958557128906,0.7392763495445251,0.1082251593470573,0.0758866220712661,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575561523437,0.568848192691803,0.050000000745058,0.0481154397130012,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870666503906,0.6844913959503174,0.0856151282787323,0.3867430984973907,288.1003723144531,288.3500061035156,287.0673522949219,283.85528564453125,289.1349182128906,297.17987060546875,288.1719665527344,1.0,0.1644389331340789,1.0,1.0,0.3427770435810089,1.0,-0.8399727940559387,0.6669279932975769,0.1730448007583618,0.4503136575222015,0.0,0.0,0.0,23.566070556640625,25.0,580.758056640625,-0.0,67.41825866699219,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8476723432540894,0.1631459444761276,0.1459985673427581,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.5723550319671631,0.050000000745058,0.0480943508446216,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877624511719,0.747203528881073,0.1103191301226615,0.0772945433855056,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.5723550319671631,0.050000000745058,0.0480943508446216,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4803466796875,0.6919196844100952,0.0869732424616813,0.3924941122531891,288.491455078125,288.45001220703125,287.14508056640625,283.86846923828125,289.4131774902344,297.2057189941406,288.55145263671875,1.0,0.1653222888708114,1.0,1.0,0.3593426048755646,1.0,-0.8544197678565979,0.6604697704315186,0.1939499974250793,0.4415924549102783,0.0,0.0,0.0,23.18912696838379,25.0,533.6482543945312,-0.0,69.2117919921875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8476723432540894,0.1631459444761276,0.1459985673427581,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.5723550319671631,0.050000000745058,0.0480943508446216,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877624511719,0.747203528881073,0.1103191301226615,0.0772945433855056,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.5723550319671631,0.050000000745058,0.0480943508446216,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4803466796875,0.6919196844100952,0.0869732424616813,0.3924941122531891,288.491455078125,288.45001220703125,287.14508056640625,283.86846923828125,289.4131774902344,297.2057189941406,288.55145263671875,1.0,0.1653222888708114,1.0,1.0,0.3593426048755646,1.0,-0.8544197678565979,0.6604697704315186,0.1939499974250793,0.4415924549102783,0.0,0.0,0.0,23.18912696838379,25.0,533.6482543945312,-0.0,69.2117919921875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536376953125,0.8617591857910156,0.1689538657665252,0.15114127099514,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81353759765625,0.5759679079055786,0.050000000745058,0.0480732843279838,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8451538085937,0.7557948231697083,0.1125588044524192,0.0788197293877601,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81353759765625,0.5759679079055786,0.050000000745058,0.0480732843279838,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8381652832031,0.6999536752700806,0.0884833261370658,0.3990116715431213,288.8485412597656,288.54998779296875,287.22283935546875,283.88153076171875,289.6961364746094,297.2320251464844,288.9044494628906,1.0,0.1663826555013656,1.0,1.0,0.3759081959724426,1.0,-0.8701937794685364,0.653833270072937,0.2163605391979217,0.432389497756958,0.0,0.0,0.0,22.82842063903809,25.0,496.1895751953125,-0.0,71.29352569580078,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8536376953125,0.8617591857910156,0.1689538657665252,0.15114127099514,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81353759765625,0.5759679079055786,0.050000000745058,0.0480732843279838,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8451538085937,0.7557948231697083,0.1125588044524192,0.0788197293877601,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81353759765625,0.5759679079055786,0.050000000745058,0.0480732843279838,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8381652832031,0.6999536752700806,0.0884833261370658,0.3990116715431213,288.8485412597656,288.54998779296875,287.22283935546875,283.88153076171875,289.6961364746094,297.2320251464844,288.9044494628906,1.0,0.1663826555013656,1.0,1.0,0.3759081959724426,1.0,-0.8701937794685364,0.653833270072937,0.2163605391979217,0.432389497756958,0.0,0.0,0.0,22.82842063903809,25.0,496.1895751953125,-0.0,71.29352569580078,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.8765818476676941,0.1749152243137359,0.1564535051584243,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.5796530842781067,0.050000000745058,0.0480524376034736,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.7649320363998413,0.1148882582783699,0.0804242342710495,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.5796530842781067,0.050000000745058,0.0480524376034736,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337280273437,0.7083669304847717,0.0900937765836715,0.4060680270195007,289.14013671875,288.6499938964844,287.3006286621094,283.89459228515625,289.6588439941406,297.2582092285156,289.1717834472656,1.0,0.1676085293292999,1.0,1.0,0.3642871081829071,1.0,-0.8869138360023499,0.6775091290473938,0.209404706954956,0.4531448185443878,0.0,0.0,0.0,22.4906063079834,25.0,357.9824523925781,-0.0,73.63941955566406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1433410644531,0.8765818476676941,0.1749152243137359,0.1564535051584243,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.5796530842781067,0.050000000745058,0.0480524376034736,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.7649320363998413,0.1148882582783699,0.0804242342710495,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166687011719,0.5796530842781067,0.050000000745058,0.0480524376034736,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1337280273437,0.7083669304847717,0.0900937765836715,0.4060680270195007,289.14013671875,288.6499938964844,287.3006286621094,283.89459228515625,289.6588439941406,297.2582092285156,289.1717834472656,1.0,0.1676085293292999,1.0,1.0,0.3642871081829071,1.0,-0.8869138360023499,0.6775091290473938,0.209404706954956,0.4531448185443878,0.0,0.0,0.0,22.4906063079834,25.0,357.9824523925781,-0.0,73.63941955566406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.298095703125,0.8907091021537781,0.1806750297546386,0.1616673767566681,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831420898437,0.5828136801719666,0.050000000745058,0.0480350330471992,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2951354980469,0.7735049724578857,0.1170856058597564,0.0819797441363334,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831420898437,0.5828136801719666,0.050000000745058,0.0480350330471992,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.292724609375,0.7157961130142212,0.0916313380002975,0.4130237400531769,289.2962646484375,288.75,287.3783874511719,283.9076843261719,289.5903015136719,297.28155517578125,289.3139038085937,1.0,0.1689595133066177,1.0,1.0,0.3526660501956939,1.0,-0.9033451676368712,0.7021902799606323,0.2011548727750778,0.4749598801136017,0.0,0.0,0.0,22.24003791809082,25.0,214.6629638671875,-0.0,76.134521484375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.298095703125,0.8907091021537781,0.1806750297546386,0.1616673767566681,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831420898437,0.5828136801719666,0.050000000745058,0.0480350330471992,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2951354980469,0.7735049724578857,0.1170856058597564,0.0819797441363334,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831420898437,0.5828136801719666,0.050000000745058,0.0480350330471992,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.292724609375,0.7157961130142212,0.0916313380002975,0.4130237400531769,289.2962646484375,288.75,287.3783874511719,283.9076843261719,289.5903015136719,297.28155517578125,289.3139038085937,1.0,0.1689595133066177,1.0,1.0,0.3526660501956939,1.0,-0.9033451676368712,0.7021902799606323,0.2011548727750778,0.4749598801136017,0.0,0.0,0.0,22.24003791809082,25.0,214.6629638671875,-0.0,76.134521484375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.8971701860427856,0.1834475696086883,0.1641802936792373,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.5840745568275452,0.050000000745058,0.0480282045900821,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34527587890625,0.7772992253303528,0.1181037649512291,0.0827055722475051,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.5840745568275452,0.050000000745058,0.0480282045900821,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.7188942432403564,0.0923419296741485,0.4162751734256744,289.3460998535156,288.75,287.4172668457031,283.9142761230469,289.5572204589844,297.2919006347656,289.3587951660156,1.0,0.1696630716323852,1.0,1.0,0.3468555212020874,1.0,-0.911118507385254,0.7142645716667175,0.1968539357185363,0.4857008755207062,0.0,0.0,0.0,22.158477783203125,25.0,159.63839721679688,-0.0,77.39655303955078,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3797302246094,0.9032381772994996,0.1861515641212463,0.166632279753685,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730773925781,0.5851466059684753,0.050000000745058,0.0480224415659904,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.7807672023773193,0.1190662533044815,0.0833938866853714,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730773925781,0.5851466059684753,0.050000000745058,0.0480224415659904,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775634765625,0.7216483950614929,0.0930084213614463,0.4193426668643951,289.3789978027344,288.8500061035156,287.4561462402344,283.9209289550781,289.461669921875,297.301513671875,289.3841247558594,1.0,0.1703772395849228,1.0,1.0,0.3343979120254516,1.0,-0.918555498123169,0.7328834533691406,0.1856720149517059,0.5030331611633301,0.0,0.0,0.0,22.102195739746094,25.0,96.47547912597656,-0.0,78.6569595336914,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.360595703125,0.9145484566688538,0.1912603378295898,0.1713043600320816,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3662414550781,0.5865876078605652,0.050000000745058,0.0480147488415241,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3619384765625,0.7864456176757812,0.1207682117819786,0.0846330970525741,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3662414550781,0.5865876078605652,0.050000000745058,0.0480147488415241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.7259939908981323,0.0941607952117919,0.4247708320617676,289.3614501953125,288.95001220703125,287.5338439941406,283.93438720703125,289.2557373046875,297.31793212890625,289.352783203125,1.0,0.1718091666698455,1.0,1.0,0.3094826936721802,1.0,-0.9321474432945251,0.7694013118743896,0.1627461314201355,0.537272036075592,0.0,0.0,0.0,22.0745792388916,25.0,-31.09024238586425,-0.0,81.12295532226562,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.360595703125,0.9145484566688538,0.1912603378295898,0.1713043600320816,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3662414550781,0.5865876078605652,0.050000000745058,0.0480147488415241,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3619384765625,0.7864456176757812,0.1207682117819786,0.0846330970525741,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3662414550781,0.5865876078605652,0.050000000745058,0.0480147488415241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.7259939908981323,0.0941607952117919,0.4247708320617676,289.3614501953125,288.95001220703125,287.5338439941406,283.93438720703125,289.2557373046875,297.31793212890625,289.352783203125,1.0,0.1718091666698455,1.0,1.0,0.3094826936721802,1.0,-0.9321474432945251,0.7694013118743896,0.1627461314201355,0.537272036075592,0.0,0.0,0.0,22.0745792388916,25.0,-31.09024238586425,-0.0,81.12295532226562,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2806091308594,0.9239457249641418,0.1959341466426849,0.1755890399217605,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2919311523437,0.5869945287704468,0.050000000745058,0.0480125434696674,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2830505371094,0.7901571989059448,0.1221391782164573,0.0856470614671707,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2919311523437,0.5869945287704468,0.050000000745058,0.0480125434696674,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2848815917969,0.7286254167556763,0.0950326323509216,0.4289960265159607,289.2822265625,289.04998779296875,287.6114501953125,283.9481811523437,289.0727233886719,297.33062744140625,289.267578125,1.0,0.1731965988874435,1.0,1.0,0.2845674753189087,1.0,-0.9435735940933228,0.8028520941734314,0.1407215148210525,0.5689534544944763,0.0,0.0,0.0,22.16396141052246,25.0,-110.89215087890624,-0.0,83.42344665527344,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2806091308594,0.9239457249641418,0.1959341466426849,0.1755890399217605,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2919311523437,0.5869945287704468,0.050000000745058,0.0480125434696674,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2830505371094,0.7901571989059448,0.1221391782164573,0.0856470614671707,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2919311523437,0.5869945287704468,0.050000000745058,0.0480125434696674,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2848815917969,0.7286254167556763,0.0950326323509216,0.4289960265159607,289.2822265625,289.04998779296875,287.6114501953125,283.9481811523437,289.0727233886719,297.33062744140625,289.267578125,1.0,0.1731965988874435,1.0,1.0,0.2845674753189087,1.0,-0.9435735940933228,0.8028520941734314,0.1407215148210525,0.5689534544944763,0.0,0.0,0.0,22.16396141052246,25.0,-110.89215087890624,-0.0,83.42344665527344,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893920898437,0.9313250780105592,0.200282871723175,0.179551213979721,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1990051269531,0.5865716934204102,0.050000000745058,0.0480147041380405,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913146972656,0.7922002077102661,0.1232354640960693,0.0864573493599891,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1990051269531,0.5865716934204102,0.050000000745058,0.0480147041380405,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.729793906211853,0.0956515371799469,0.4320490658283233,289.1906433105469,289.1499938964844,287.68896484375,283.9623413085937,289.01446533203125,297.3409423828125,289.1799011230469,1.0,0.1744963377714157,1.0,1.0,0.2718417346477508,1.0,-0.9529718160629272,0.8225036859512329,0.1304680705070495,0.5873591303825378,0.0,0.0,0.0,22.340425491333008,25.0,-116.17877960205078,-0.0,85.51301574707031,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893920898437,0.9313250780105592,0.200282871723175,0.179551213979721,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1990051269531,0.5865716934204102,0.050000000745058,0.0480147041380405,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913146972656,0.7922002077102661,0.1232354640960693,0.0864573493599891,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1990051269531,0.5865716934204102,0.050000000745058,0.0480147041380405,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.729793906211853,0.0956515371799469,0.4320490658283233,289.1906433105469,289.1499938964844,287.68896484375,283.9623413085937,289.01446533203125,297.3409423828125,289.1799011230469,1.0,0.1744963377714157,1.0,1.0,0.2718417346477508,1.0,-0.9529718160629272,0.8225036859512329,0.1304680705070495,0.5873591303825378,0.0,0.0,0.0,22.340425491333008,25.0,-116.17877960205078,-0.0,85.51301574707031,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1213073730469,0.9377846717834472,0.2045205533504486,0.1833702325820922,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.5858575105667114,0.050000000745058,0.0480184145271778,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229553222656,0.7934916615486145,0.1241901814937591,0.087146483361721,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.5858575105667114,0.050000000745058,0.0480184145271778,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12420654296875,0.7302369475364685,0.0961120650172233,0.434285819530487,289.1224060058594,289.25,287.766357421875,283.9769897460937,288.9742126464844,297.350830078125,289.11328125,1.0,0.1756949722766876,1.0,1.0,0.259115993976593,1.0,-0.9610764384269714,0.84031081199646,0.120765596628189,0.6041994094848633,0.0,0.0,0.0,22.54218482971192,25.0,-99.5729522705078,-0.0,87.4244155883789,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1213073730469,0.9377846717834472,0.2045205533504486,0.1833702325820922,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.5858575105667114,0.050000000745058,0.0480184145271778,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229553222656,0.7934916615486145,0.1241901814937591,0.087146483361721,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.5858575105667114,0.050000000745058,0.0480184145271778,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12420654296875,0.7302369475364685,0.0961120650172233,0.434285819530487,289.1224060058594,289.25,287.766357421875,283.9769897460937,288.9742126464844,297.350830078125,289.11328125,1.0,0.1756949722766876,1.0,1.0,0.259115993976593,1.0,-0.9610764384269714,0.84031081199646,0.120765596628189,0.6041994094848633,0.0,0.0,0.0,22.54218482971192,25.0,-99.5729522705078,-0.0,87.4244155883789,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09088134765625,0.9408988356590272,0.2066222578287124,0.1852607429027557,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09832763671875,0.5854982137680054,0.050000000745058,0.0480202920734882,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924377441406,0.794053316116333,0.1246374994516372,0.0874666273593902,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09832763671875,0.5854982137680054,0.050000000745058,0.0480202920734882,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935974121094,0.7303521633148193,0.0963029935956001,0.4352065324783325,289.0919189453125,289.25,287.80499267578125,283.9845275878906,288.9568786621094,297.3558349609375,289.08349609375,1.0,0.1762584000825882,1.0,1.0,0.2527531087398529,1.0,-0.9648394584655762,0.8488019108772278,0.1160375550389289,0.6122583746910095,0.0,0.0,0.0,22.64037322998047,25.0,-91.38204956054688,-0.0,88.32872772216797,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657043457031,0.9439395070075988,0.2087192237377166,0.1871438473463058,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.585136353969574,0.050000000745058,0.0480221919715404,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0667419433594,0.7945742011070251,0.1250718981027603,0.0877756476402282,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.585136353969574,0.050000000745058,0.0480221919715404,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06756591796875,0.7304128408432007,0.096474677324295,0.4360280930995941,289.0663757324219,289.3500061035156,287.8435974121094,283.9922180175781,288.9989318847656,297.3609924316406,289.0620422363281,1.0,0.176798790693283,1.0,1.0,0.2549876570701599,1.0,-0.968461275100708,0.8503878116607666,0.1180734932422638,0.6134633421897888,0.0,0.0,0.0,22.736114501953125,25.0,-66.76618957519531,-0.0,89.20301055908203,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0700988769531,0.9503088593482972,0.2130267024040222,0.1909655183553695,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674133300781,0.5846455097198486,0.050000000745058,0.048024758696556,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694274902344,0.7959025502204895,0.1259769201278686,0.0883972942829132,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674133300781,0.5846455097198486,0.050000000745058,0.048024758696556,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689697265625,0.7307109832763672,0.0968186780810356,0.4375637471675873,289.06964111328125,289.45001220703125,287.920654296875,284.00811767578125,289.10894775390625,297.37255859375,289.0736999511719,1.0,0.177822932600975,1.0,1.0,0.2594566941261291,1.0,-0.9756435751914978,0.8524729013442993,0.1231706589460372,0.6147395968437195,0.0,0.0,0.0,22.895158767700195,25.0,4.756643295288086,-0.0,90.90133666992188,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0700988769531,0.9503088593482972,0.2130267024040222,0.1909655183553695,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674133300781,0.5846455097198486,0.050000000745058,0.048024758696556,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0694274902344,0.7959025502204895,0.1259769201278686,0.0883972942829132,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674133300781,0.5846455097198486,0.050000000745058,0.048024758696556,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689697265625,0.7307109832763672,0.0968186780810356,0.4375637471675873,289.06964111328125,289.45001220703125,287.920654296875,284.00811767578125,289.10894775390625,297.37255859375,289.0736999511719,1.0,0.177822932600975,1.0,1.0,0.2594566941261291,1.0,-0.9756435751914978,0.8524729013442993,0.1231706589460372,0.6147395968437195,0.0,0.0,0.0,22.895158767700195,25.0,4.756643295288086,-0.0,90.90133666992188,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1124572753906,0.957573652267456,0.2175660878419876,0.1949812918901443,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059875488281,0.5847045183181763,0.050000000745058,0.0480243973433971,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109924316406,0.798102855682373,0.1269971579313278,0.0890877470374107,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059875488281,0.5847045183181763,0.050000000745058,0.0480243973433971,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1099548339844,0.7316648960113525,0.0972256734967231,0.4393042623996734,289.1114807128906,289.54998779296875,287.9975280761719,284.0247802734375,289.2196350097656,297.3865051269531,289.11944580078125,1.0,0.178802952170372,1.0,1.0,0.2639257609844208,1.0,-0.9833800196647644,0.8548650741577148,0.1285149306058883,0.6160737872123718,0.0,0.0,0.0,22.98526382446289,25.0,55.96009826660156,-0.0,92.61846160888672,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1124572753906,0.957573652267456,0.2175660878419876,0.1949812918901443,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059875488281,0.5847045183181763,0.050000000745058,0.0480243973433971,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109924316406,0.798102855682373,0.1269971579313278,0.0890877470374107,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059875488281,0.5847045183181763,0.050000000745058,0.0480243973433971,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1099548339844,0.7316648960113525,0.0972256734967231,0.4393042623996734,289.1114807128906,289.54998779296875,287.9975280761719,284.0247802734375,289.2196350097656,297.3865051269531,289.11944580078125,1.0,0.178802952170372,1.0,1.0,0.2639257609844208,1.0,-0.9833800196647644,0.8548650741577148,0.1285149306058883,0.6160737872123718,0.0,0.0,0.0,22.98526382446289,25.0,55.96009826660156,-0.0,92.61846160888672,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19586181640625,0.9655163884162904,0.2223460376262664,0.1992001831531524,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822509765625,0.5852641463279724,0.050000000745058,0.0480213724076747,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927490234375,0.8011717200279236,0.1281531006097793,0.0898654162883758,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822509765625,0.5852641463279724,0.050000000745058,0.0480213724076747,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.7333069443702698,0.0977243557572364,0.4414047002792358,289.1937255859375,289.6499938964844,288.0741882324219,284.04229736328125,289.4234619140625,297.4027099609375,289.2103881835937,1.0,0.1797694265842437,1.0,1.0,0.2797552347183227,1.0,-0.9918904900550842,0.847283124923706,0.1446073651313781,0.6071562767028809,0.0,0.0,0.0,23.01333999633789,25.0,125.78850555419922,-0.0,94.40740203857422,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19586181640625,0.9655163884162904,0.2223460376262664,0.1992001831531524,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822509765625,0.5852641463279724,0.050000000745058,0.0480213724076747,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927490234375,0.8011717200279236,0.1281531006097793,0.0898654162883758,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822509765625,0.5852641463279724,0.050000000745058,0.0480213724076747,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.7333069443702698,0.0977243557572364,0.4414047002792358,289.1937255859375,289.6499938964844,288.0741882324219,284.04229736328125,289.4234619140625,297.4027099609375,289.2103881835937,1.0,0.1797694265842437,1.0,1.0,0.2797552347183227,1.0,-0.9918904900550842,0.847283124923706,0.1446073651313781,0.6071562767028809,0.0,0.0,0.0,23.01333999633789,25.0,125.78850555419922,-0.0,94.40740203857422,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9742952585220336,0.2274864614009857,0.2037133574485778,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144226074219,0.5864778757095337,0.050000000745058,0.0480149090290069,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.329345703125,0.8054251670837402,0.1295152157545089,0.0907723829150199,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144226074219,0.5864778757095337,0.050000000745058,0.0480149090290069,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262939453125,0.7359218001365662,0.0983746647834777,0.4441016912460327,289.33062744140625,289.75,288.15057373046875,284.0607604980469,289.6447448730469,297.4219970703125,289.3524475097656,1.0,0.1807585060596466,1.0,1.0,0.2955847084522247,1.0,-1.0016169548034668,0.8390175700187683,0.1625993549823761,0.5970954895019531,0.0,0.0,0.0,22.966323852539062,25.0,189.21958923339844,-0.0,96.3482666015625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9742952585220336,0.2274864614009857,0.2037133574485778,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144226074219,0.5864778757095337,0.050000000745058,0.0480149090290069,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.329345703125,0.8054251670837402,0.1295152157545089,0.0907723829150199,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144226074219,0.5864778757095337,0.050000000745058,0.0480149090290069,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262939453125,0.7359218001365662,0.0983746647834777,0.4441016912460327,289.33062744140625,289.75,288.15057373046875,284.0607604980469,289.6447448730469,297.4219970703125,289.3524475097656,1.0,0.1807585060596466,1.0,1.0,0.2955847084522247,1.0,-1.0016169548034668,0.8390175700187683,0.1625993549823761,0.5970954895019531,0.0,0.0,0.0,22.966323852539062,25.0,189.21958923339844,-0.0,96.3482666015625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.41522216796875,0.9789461493492126,0.230197012424469,0.2060952931642532,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.5873436331748962,0.050000000745058,0.048010341823101,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4105834960937,0.8080140352249146,0.1302806884050369,0.0912834405899047,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940124511719,0.5873436331748962,0.050000000745058,0.048010341823101,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4071960449219,0.7376437187194824,0.0987653210759162,0.4457312524318695,289.4119873046875,289.75,288.18865966796875,284.0704040527344,289.75848388671875,297.43280029296875,289.435791015625,1.0,0.1812731921672821,1.0,1.0,0.3034994602203369,1.0,-1.0070338249206543,0.8348242044448853,0.1722096353769302,0.5918015241622925,0.0,0.0,0.0,22.91471672058105,25.0,214.35997009277344,-0.0,97.39910888671876,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033569335937,0.9836952090263368,0.2329971045255661,0.2085578590631485,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.48052978515625,0.5883711576461792,0.050000000745058,0.04800496250391,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.810852587223053,0.1311012953519821,0.0918327271938324,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.48052978515625,0.5883711576461792,0.050000000745058,0.04800496250391,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49481201171875,0.7396406531333923,0.0992002263665199,0.4475548565387726,289.4998779296875,289.8500061035156,288.2267150878906,284.0802917480469,289.8645935058594,297.4442749023437,289.5248107910156,1.0,0.1818064600229263,1.0,1.0,0.3102765679359436,1.0,-1.012824296951294,0.8317815065383911,0.181042805314064,0.5875148177146912,0.0,0.0,0.0,22.846664428710938,25.0,233.14993286132807,-0.0,98.51111602783205,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6887512207031,0.9932013750076294,0.2388379275798797,0.2137062847614288,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6642150878906,0.5908334851264954,0.050000000745058,0.0479922480881214,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8171614408493042,0.13289375603199,0.0930396243929863,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6642150878906,0.5908334851264954,0.050000000745058,0.0479922480881214,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.7443967461585999,0.1001953184604644,0.451770156621933,289.6850280761719,289.95001220703125,288.3025207519531,284.1010131835937,290.0765075683594,297.4689025878906,289.7113037109375,1.0,0.1829403340816497,1.0,1.0,0.323830783367157,1.0,-1.0254805088043213,0.8259283304214478,0.1995521038770675,0.5787714719772339,0.0,0.0,0.0,22.67238998413086,25.0,257.53033447265625,-0.0,100.93309020996094,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6887512207031,0.9932013750076294,0.2388379275798797,0.2137062847614288,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6642150878906,0.5908334851264954,0.050000000745058,0.0479922480881214,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8171614408493042,0.13289375603199,0.0930396243929863,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6642150878906,0.5908334851264954,0.050000000745058,0.0479922480881214,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.7443967461585999,0.1001953184604644,0.451770156621933,289.6850280761719,289.95001220703125,288.3025207519531,284.1010131835937,290.0765075683594,297.4689025878906,289.7113037109375,1.0,0.1829403340816497,1.0,1.0,0.323830783367157,1.0,-1.0254805088043213,0.8259283304214478,0.1995521038770675,0.5787714719772339,0.0,0.0,0.0,22.67238998413086,25.0,257.53033447265625,-0.0,100.93309020996094,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8863220214844,0.9949994683265686,0.2451862841844558,0.2150384187698364,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602905273437,0.5910406708717346,0.050000000745058,0.0479911342263221,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.8210999965667725,0.1348658949136734,0.0943852961063385,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602905273437,0.5910406708717346,0.050000000745058,0.0479911342263221,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768310546875,0.7472027540206909,0.1013425067067146,0.4567441642284393,289.8824462890625,290.04998779296875,288.3780517578125,284.1229858398437,290.291259765625,297.4974670410156,289.9097595214844,1.0,0.1840682923793792,1.0,1.0,0.3373849987983703,1.0,-1.0347272157669067,0.8165770769119263,0.2181500941514969,0.5673291087150574,0.0,0.0,0.0,22.752450942993164,25.0,274.4478454589844,-0.0,103.08863830566406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
