time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037800,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8863220214844,0.9949994683265686,0.2451862841844558,0.2150384187698364,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602905273437,0.5910406708717346,0.050000000745058,0.0479911342263221,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.8210999965667725,0.1348658949136734,0.0943852961063385,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602905273437,0.5910406708717346,0.050000000745058,0.0479911342263221,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768310546875,0.7472027540206909,0.1013425067067146,0.4567441642284393,289.8824462890625,290.04998779296875,288.3780517578125,284.1229858398437,290.291259765625,297.4974670410156,289.9097595214844,1.0,0.1840682923793792,1.0,1.0,0.3373849987983703,1.0,-1.0347272157669067,0.8165770769119263,0.2181500941514969,0.5673291087150574,0.0,0.0,0.0,22.752450942993164,25.0,274.4478454589844,-0.0,103.08863830566406,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0759582519531,0.9923149943351746,0.2527922689914703,0.2135621160268783,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0529479980469,0.5902130007743835,0.050000000745058,0.0479953214526176,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0714416503906,0.8240886926651001,0.1369917243719101,0.0958478450775146,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0529479980469,0.5902130007743835,0.050000000745058,0.0479953214526176,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679016113281,0.7492520809173584,0.1026369258761406,0.4624060988426208,290.0726928710937,290.1499938964844,288.4532165527344,284.1463317871094,290.4360046386719,297.5404968261719,290.0960998535156,1.0,0.1850593090057373,1.0,1.0,0.3435565829277038,1.0,-1.0411951541900637,0.8134268522262573,0.2277682870626449,0.562567412853241,0.0,0.0,0.0,22.933013916015625,25.0,257.1683959960937,-0.0,104.8752212524414,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0759582519531,0.9923149943351746,0.2527922689914703,0.2135621160268783,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0529479980469,0.5902130007743835,0.050000000745058,0.0479953214526176,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0714416503906,0.8240886926651001,0.1369917243719101,0.0958478450775146,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0529479980469,0.5902130007743835,0.050000000745058,0.0479953214526176,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679016113281,0.7492520809173584,0.1026369258761406,0.4624060988426208,290.0726928710937,290.1499938964844,288.4532165527344,284.1463317871094,290.4360046386719,297.5404968261719,290.0960998535156,1.0,0.1850593090057373,1.0,1.0,0.3435565829277038,1.0,-1.0411951541900637,0.8134268522262573,0.2277682870626449,0.562567412853241,0.0,0.0,0.0,22.933013916015625,25.0,257.1683959960937,-0.0,104.8752212524414,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.9920839667320251,0.2608116865158081,0.2128520458936691,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.5907531380653381,0.050000000745058,0.0479925200343132,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.8287805914878845,0.1392044872045517,0.0973780304193496,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.5907531380653381,0.050000000745058,0.0479925200343132,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367858886719,0.7530328035354614,0.1040354520082473,0.4685656130313873,290.2411499023437,290.25,288.52801513671875,284.1711730957031,290.5754699707031,297.58697509765625,290.262939453125,1.0,0.1860551089048385,1.0,1.0,0.3497281968593597,1.0,-1.0498231649398804,0.8119670152664185,0.2378561943769455,0.5588054060935974,0.0,0.0,0.0,22.960498809814453,25.0,236.6801300048828,-0.0,106.83922576904295,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.9920839667320251,0.2608116865158081,0.2128520458936691,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.5907531380653381,0.050000000745058,0.0479925200343132,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400817871094,0.8287805914878845,0.1392044872045517,0.0973780304193496,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2228088378906,0.5907531380653381,0.050000000745058,0.0479925200343132,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367858886719,0.7530328035354614,0.1040354520082473,0.4685656130313873,290.2411499023437,290.25,288.52801513671875,284.1711730957031,290.5754699707031,297.58697509765625,290.262939453125,1.0,0.1860551089048385,1.0,1.0,0.3497281968593597,1.0,-1.0498231649398804,0.8119670152664185,0.2378561943769455,0.5588054060935974,0.0,0.0,0.0,22.960498809814453,25.0,236.6801300048828,-0.0,106.83922576904295,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246765136719,0.9919527769088744,0.26494100689888,0.2124540209770202,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.5910555720329285,0.050000000745058,0.0479909591376781,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32080078125,0.8311966061592102,0.1403349041938781,0.0981606021523475,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.5910555720329285,0.050000000745058,0.0479909591376781,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175964355469,0.7550374269485474,0.1047645062208175,0.4717840850353241,290.32183837890625,290.25,288.5652770996094,284.1841735839844,290.6447448730469,297.6087341308594,290.3429870605469,1.0,0.186549112200737,1.0,1.0,0.3528139889240265,1.0,-1.0541439056396484,0.8111708760261536,0.2429730147123336,0.5568013787269592,0.0,0.0,0.0,22.96962547302246,25.0,228.9095458984375,-0.0,107.837646484375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9917960166931152,0.2691463232040405,0.2119830399751663,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3815612792969,0.5914132595062256,0.050000000745058,0.0479891188442707,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39715576171875,0.8336998820304871,0.1414795368909835,0.0989535823464393,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3815612792969,0.5914132595062256,0.050000000745058,0.0479891188442707,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.7571603655815125,0.1055195853114128,0.4751021564006805,290.3980407714844,290.3500061035156,288.6024475097656,284.1976013183594,290.6695251464844,297.6221618652344,290.415771484375,1.0,0.1870429813861847,1.0,1.0,0.3512464761734009,1.0,-1.0585083961486816,0.8159701228141785,0.2425382733345031,0.5603272914886475,0.0,0.0,0.0,22.97296714782715,28.0,208.25942993164065,-0.0,108.8459014892578,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.9926846623420716,0.2774137258529663,0.2147214710712433,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.5893287658691406,0.050000000745058,0.0479996986687183,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060119628906,0.8354429006576538,0.1437561959028244,0.1005568504333496,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.5893287658691406,0.050000000745058,0.0479996986687183,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.75843745470047,0.1070664450526237,0.482057124376297,290.5065612792969,290.45001220703125,288.67645263671875,284.2257385253906,290.7007751464844,297.636474609375,290.5184326171875,1.0,0.1893084645271301,1.0,1.0,0.348111480474472,1.0,-1.0720897912979126,0.8298885822296143,0.2422012388706207,0.5703655481338501,0.0,0.0,0.0,23.398128509521484,31.0,152.3397979736328,-0.0,112.78409576416016,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.9926846623420716,0.2774137258529663,0.2147214710712433,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.5893287658691406,0.050000000745058,0.0479996986687183,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060119628906,0.8354429006576538,0.1437561959028244,0.1005568504333496,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.5893287658691406,0.050000000745058,0.0479996986687183,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.75843745470047,0.1070664450526237,0.482057124376297,290.5065612792969,290.45001220703125,288.67645263671875,284.2257385253906,290.7007751464844,297.636474609375,290.5184326171875,1.0,0.1893084645271301,1.0,1.0,0.348111480474472,1.0,-1.0720897912979126,0.8298885822296143,0.2422012388706207,0.5703655481338501,0.0,0.0,0.0,23.398128509521484,31.0,152.3397979736328,-0.0,112.78409576416016,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.588134765625,0.9945216178894044,0.2850587964057922,0.2210228741168975,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.5844900608062744,0.050000000745058,0.0480249673128128,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8338443040847778,0.1459655165672302,0.1021306663751602,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.5844900608062744,0.050000000745058,0.0480249673128128,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850524902344,0.756637692451477,0.1085870712995529,0.4890481531620025,290.5868835449219,290.54998779296875,288.75,284.25567626953125,290.73193359375,297.6401672363281,290.5959777832031,1.0,0.192620113492012,1.0,1.0,0.3449764549732208,1.0,-1.0899921655654907,0.846993088722229,0.2429990768432617,0.5825395584106445,0.0,0.0,0.0,24.25074005126953,34.0,113.9857177734375,-0.0,118.64954376220705,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.588134765625,0.9945216178894044,0.2850587964057922,0.2210228741168975,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.5844900608062744,0.050000000745058,0.0480249673128128,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8338443040847778,0.1459655165672302,0.1021306663751602,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.5844900608062744,0.050000000745058,0.0480249673128128,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850524902344,0.756637692451477,0.1085870712995529,0.4890481531620025,290.5868835449219,290.54998779296875,288.75,284.25567626953125,290.73193359375,297.6401672363281,290.5959777832031,1.0,0.192620113492012,1.0,1.0,0.3449764549732208,1.0,-1.0899921655654907,0.846993088722229,0.2429990768432617,0.5825395584106445,0.0,0.0,0.0,24.25074005126953,34.0,113.9857177734375,-0.0,118.64954376220705,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65118408203125,0.9965667724609376,0.2924099862575531,0.2295836508274078,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434631347656,0.5778092741966248,0.050000000745058,0.0480614751577377,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498413085937,0.8303690552711487,0.148452877998352,0.1038094162940979,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434631347656,0.5778092741966248,0.050000000745058,0.0480614751577377,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487121582031,0.7532128095626831,0.1104066595435142,0.4968107044696808,290.6501770019531,290.45001220703125,288.8233337402344,284.2872009277344,290.7630615234375,297.6385192871094,290.65740966796875,1.0,0.1968070864677429,1.0,1.0,0.3417154848575592,1.0,-1.1116853952407837,0.8670520186424255,0.2446334362030029,0.5969655513763428,0.0,0.0,0.0,25.4428939819336,37.0,88.66503143310547,-0.0,126.28710174560548,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65118408203125,0.9965667724609376,0.2924099862575531,0.2295836508274078,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434631347656,0.5778092741966248,0.050000000745058,0.0480614751577377,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498413085937,0.8303690552711487,0.148452877998352,0.1038094162940979,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434631347656,0.5778092741966248,0.050000000745058,0.0480614751577377,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487121582031,0.7532128095626831,0.1104066595435142,0.4968107044696808,290.6501770019531,290.45001220703125,288.8233337402344,284.2872009277344,290.7630615234375,297.6385192871094,290.65740966796875,1.0,0.1968070864677429,1.0,1.0,0.3417154848575592,1.0,-1.1116853952407837,0.8670520186424255,0.2446334362030029,0.5969655513763428,0.0,0.0,0.0,25.4428939819336,37.0,88.66503143310547,-0.0,126.28710174560548,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.703857421875,0.9982279539108276,0.2998567223548889,0.2389490753412246,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971740722656,0.5703398585319519,0.050000000745058,0.0481047555804252,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026672363281,0.8268240094184875,0.1514148712158203,0.1058345288038253,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971740722656,0.5703398585319519,0.050000000745058,0.0481047555804252,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70172119140625,0.7501152753829956,0.1127524152398109,0.5069923400878906,290.7029724121094,290.3500061035156,288.89666748046875,284.32000732421875,290.797119140625,297.6368408203125,290.70916748046875,1.0,0.2017598152160644,1.0,1.0,0.3384545147418976,1.0,-1.1376802921295166,0.8902712464332581,0.2474090456962585,0.6139490008354187,0.0,0.0,0.0,26.87464714050293,40.0,73.60350036621094,-0.0,135.7964630126953,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.703857421875,0.9982279539108276,0.2998567223548889,0.2389490753412246,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971740722656,0.5703398585319519,0.050000000745058,0.0481047555804252,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026672363281,0.8268240094184875,0.1514148712158203,0.1058345288038253,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971740722656,0.5703398585319519,0.050000000745058,0.0481047555804252,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70172119140625,0.7501152753829956,0.1127524152398109,0.5069923400878906,290.7029724121094,290.3500061035156,288.89666748046875,284.32000732421875,290.797119140625,297.6368408203125,290.70916748046875,1.0,0.2017598152160644,1.0,1.0,0.3384545147418976,1.0,-1.1376802921295166,0.8902712464332581,0.2474090456962585,0.6139490008354187,0.0,0.0,0.0,26.87464714050293,40.0,73.60350036621094,-0.0,135.7964630126953,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7279357910156,0.9988660216331482,0.3036180734634399,0.2438693940639495,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7215576171875,0.5663450360298157,0.050000000745058,0.0481291003525257,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.726806640625,0.824966311454773,0.1530234664678573,0.1069469600915908,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7215576171875,0.5663450360298157,0.050000000745058,0.0481291003525257,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.748619019985199,0.1140772029757499,0.5128306150436401,290.7270812988281,290.3500061035156,288.9333190917969,284.3368835449219,290.8152160644531,297.63623046875,290.7329406738281,1.0,0.2044846415519714,1.0,1.0,0.3368239998817444,1.0,-1.1519864797592163,0.9028431177139282,0.249143436551094,0.6232792735099792,0.0,0.0,0.0,27.68233299255371,40.0,68.86033630371094,-0.0,141.23419189453125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480773925781,0.9990000128746032,0.3074007928371429,0.2489022761583328,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433776855469,0.5622116923332214,0.050000000745058,0.0481552593410015,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74737548828125,0.823043167591095,0.1547005176544189,0.1081128492951393,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433776855469,0.5622116923332214,0.050000000745058,0.0481552593410015,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467956542969,0.7471385598182678,0.1154870614409446,0.5190861225128174,290.74755859375,290.25,288.9700012207031,284.3540954589844,290.7954406738281,297.6358642578125,290.75048828125,1.0,0.2073553055524826,1.0,1.0,0.3306662738323211,1.0,-1.1669975519180298,0.921704351902008,0.2452931553125381,0.6388289928436279,0.0,0.0,0.0,28.55111312866211,43.0,52.20677185058594,-0.0,147.11520385742188,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501525878906,0.9990000128746032,0.3148990869522095,0.2593030333518982,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.5535673499107361,0.050000000745058,0.0482135564088821,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503662109375,0.8188614249229431,0.1581699848175048,0.1105536818504333,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.5535673499107361,0.050000000745058,0.0482135564088821,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505187988281,0.74407958984375,0.1184877157211303,0.5325673818588257,290.75030517578125,290.1499938964844,289.0433349609375,284.3893737792969,290.74578857421875,297.6349182128906,290.7492370605469,1.0,0.2134750336408615,1.0,1.0,0.3183507919311523,1.0,-1.1987320184707642,0.961686670780182,0.237045407295227,0.672005832195282,0.0,0.0,0.0,30.476364135742188,31.0,7.380702972412109,-0.0,160.1731414794922,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501525878906,0.9990000128746032,0.3148990869522095,0.2593030333518982,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.5535673499107361,0.050000000745058,0.0482135564088821,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503662109375,0.8188614249229431,0.1581699848175048,0.1105536818504333,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.5535673499107361,0.050000000745058,0.0482135564088821,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7505187988281,0.74407958984375,0.1184877157211303,0.5325673818588257,290.75030517578125,290.1499938964844,289.0433349609375,284.3893737792969,290.74578857421875,297.6349182128906,290.7492370605469,1.0,0.2134750336408615,1.0,1.0,0.3183507919311523,1.0,-1.1987320184707642,0.961686670780182,0.237045407295227,0.672005832195282,0.0,0.0,0.0,30.476364135742188,31.0,7.380702972412109,-0.0,160.1731414794922,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7322082519531,0.9990000128746032,0.3232731819152832,0.2545274496078491,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.5575459599494934,0.050000000745058,0.0481858626008033,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.8290412425994873,0.1617069542407989,0.1129917502403259,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.5575459599494934,0.050000000745058,0.0481858626008033,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.7545104622840881,0.1216523125767707,0.5464457273483276,290.7326354980469,290.04998779296875,289.1166687011719,284.4258728027344,290.69549560546875,297.6406555175781,290.7297058105469,1.0,0.2138564139604568,1.0,1.0,0.3060353100299835,1.0,-1.2125301361083984,0.9884772300720216,0.2240529656410217,0.6959129571914673,0.0,0.0,0.0,29.979217529296875,34.0,-22.059547424316406,-0.0,163.2974853515625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7322082519531,0.9990000128746032,0.3232731819152832,0.2545274496078491,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.5575459599494934,0.050000000745058,0.0481858626008033,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.8290412425994873,0.1617069542407989,0.1129917502403259,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.5575459599494934,0.050000000745058,0.0481858626008033,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.7545104622840881,0.1216523125767707,0.5464457273483276,290.7326354980469,290.04998779296875,289.1166687011719,284.4258728027344,290.69549560546875,297.6406555175781,290.7297058105469,1.0,0.2138564139604568,1.0,1.0,0.3060353100299835,1.0,-1.2125301361083984,0.9884772300720216,0.2240529656410217,0.6959129571914673,0.0,0.0,0.0,29.979217529296875,34.0,-22.059547424316406,-0.0,163.2974853515625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6770935058594,0.9990000128746032,0.3331537246704101,0.2517411708831787,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874694824219,0.5598605871200562,0.050000000745058,0.0481702275574207,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.8373828530311584,0.1652961075305938,0.1154806613922119,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874694824219,0.5598605871200562,0.050000000745058,0.0481702275574207,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801452636719,0.7637421488761902,0.1250175237655639,0.5612497329711914,290.67840576171875,289.9100036621094,289.19000244140625,284.4635009765625,290.5566711425781,297.66021728515625,290.6688537597656,1.0,0.2159305810928344,1.0,1.0,0.2817893922328949,1.0,-1.2298986911773682,1.0325422286987305,0.1973564773797989,0.7361267805099487,0.0,0.0,0.0,29.841711044311523,37.0,-80.37313842773438,-0.0,168.3442840576172,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6770935058594,0.9990000128746032,0.3331537246704101,0.2517411708831787,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874694824219,0.5598605871200562,0.050000000745058,0.0481702275574207,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.8373828530311584,0.1652961075305938,0.1154806613922119,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6874694824219,0.5598605871200562,0.050000000745058,0.0481702275574207,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801452636719,0.7637421488761902,0.1250175237655639,0.5612497329711914,290.67840576171875,289.9100036621094,289.19000244140625,284.4635009765625,290.5566711425781,297.66021728515625,290.6688537597656,1.0,0.2159305810928344,1.0,1.0,0.2817893922328949,1.0,-1.2298986911773682,1.0325422286987305,0.1973564773797989,0.7361267805099487,0.0,0.0,0.0,29.841711044311523,37.0,-80.37313842773438,-0.0,168.3442840576172,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5841979980469,0.9990000128746032,0.342830628156662,0.2527601718902588,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.5590141415596008,0.050000000745058,0.0481757074594497,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5861511230469,0.8419994115829468,0.168820783495903,0.1179586574435234,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.5590141415596008,0.050000000745058,0.0481757074594497,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876770019531,0.7697319388389587,0.1284726858139038,0.5767041444778442,290.5856628417969,289.7389221191406,289.2633361816406,284.5023193359375,290.43035888671875,297.67401123046875,290.57476806640625,1.0,0.2192068547010421,1.0,1.0,0.2575434446334839,1.0,-1.2526583671569824,1.079767107963562,0.172891229391098,0.7784810066223145,0.0,0.0,0.0,30.325721740722656,40.0,-120.25384521484376,-0.0,176.5458526611328,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5841979980469,0.9990000128746032,0.342830628156662,0.2527601718902588,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.5590141415596008,0.050000000745058,0.0481757074594497,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5861511230469,0.8419994115829468,0.168820783495903,0.1179586574435234,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.5590141415596008,0.050000000745058,0.0481757074594497,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876770019531,0.7697319388389587,0.1284726858139038,0.5767041444778442,290.5856628417969,289.7389221191406,289.2633361816406,284.5023193359375,290.43035888671875,297.67401123046875,290.57476806640625,1.0,0.2192068547010421,1.0,1.0,0.2575434446334839,1.0,-1.2526583671569824,1.079767107963562,0.172891229391098,0.7784810066223145,0.0,0.0,0.0,30.325721740722656,40.0,-120.25384521484376,-0.0,176.5458526611328,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5342712402344,0.9990000128746032,0.3475030958652496,0.2543691098690033,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477294921875,0.5576760768890381,0.050000000745058,0.0481846258044242,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.8431593775749207,0.1705555617809295,0.1191818043589592,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477294921875,0.5576760768890381,0.050000000745058,0.0481846258044242,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5377502441406,0.7716819047927856,0.1302127093076706,0.5845358371734619,290.5357360839844,289.7030029296875,289.29998779296875,284.5221252441406,290.375,297.67681884765625,290.5247497558594,1.0,0.2212312817573547,1.0,1.0,0.2454204857349395,1.0,-1.2654792070388794,1.1039215326309204,0.1615576595067978,0.7999195456504822,0.0,0.0,0.0,30.748924255371094,40.0,-129.99725341796875,-0.0,181.60284423828125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822082519531,0.9990000128746032,0.3520545661449432,0.2566015124320984,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965515136719,0.5558164715766907,0.050000000745058,0.048197254538536,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4843139648437,0.8436484932899475,0.1722760796546936,0.1203966811299324,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965515136719,0.5558164715766907,0.050000000745058,0.048197254538536,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859313964844,0.7730020880699158,0.1319569200277328,0.592409610748291,290.4837951660156,289.57080078125,289.336669921875,284.542236328125,290.3056030273437,297.6781005859375,290.4716491699219,1.0,0.223478302359581,1.0,1.0,0.2300081700086593,1.0,-1.2790980339050293,1.1315664052963257,0.1475317180156707,0.824682354927063,0.0,0.0,0.0,31.28162384033203,43.0,-141.74429321289062,-0.0,187.25656127929688,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9990000128746032,0.3607438802719116,0.2626920640468597,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3806457519531,0.5507439970970154,0.050000000745058,0.0482330583035945,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.8428279757499695,0.1756578385829925,0.1227969452738761,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3806457519531,0.5507439970970154,0.050000000745058,0.0482330583035945,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36871337890625,0.7739101648330688,0.1354303508996963,0.6081856489181519,290.36651611328125,289.4056091308594,289.4100036621094,284.5832214355469,290.1845092773437,297.675537109375,290.3542785644531,1.0,0.2285448014736175,1.0,1.0,0.1991835385560989,1.0,-1.308312177658081,1.1865252256393433,0.1217869147658348,0.8735021352767944,0.0,0.0,0.0,32.6531867980957,46.0,-156.8490753173828,-0.0,200.2506561279297,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9990000128746032,0.3607438802719116,0.2626920640468597,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3806457519531,0.5507439970970154,0.050000000745058,0.0482330583035945,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.8428279757499695,0.1756578385829925,0.1227969452738761,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3806457519531,0.5507439970970154,0.050000000745058,0.0482330583035945,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36871337890625,0.7739101648330688,0.1354303508996963,0.6081856489181519,290.36651611328125,289.4056091308594,289.4100036621094,284.5832214355469,290.1845092773437,297.675537109375,290.3542785644531,1.0,0.2285448014736175,1.0,1.0,0.1991835385560989,1.0,-1.308312177658081,1.1865252256393433,0.1217869147658348,0.8735021352767944,0.0,0.0,0.0,32.6531867980957,46.0,-156.8490753173828,-0.0,200.2506561279297,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557373046875,0.9990000128746032,0.3689316511154175,0.2705220878124237,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26983642578125,0.5443228483200073,0.050000000745058,0.0482814498245716,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.8401109576225281,0.1789716929197311,0.1251540184020996,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26983642578125,0.5443228483200073,0.050000000745058,0.0482814498245716,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.259033203125,0.7729392051696777,0.1388813853263855,0.6239047050476074,290.2571716308594,289.24334716796875,289.4833374023437,284.6252746582031,290.095703125,297.6688232421875,290.24676513671875,1.0,0.2342239469289779,1.0,1.0,0.1683589220046997,1.0,-1.3395248651504517,1.2398968935012815,0.0996280461549758,0.9203590750694276,0.0,0.0,0.0,34.38777160644531,49.0,-148.66380310058594,-0.0,215.3184509277344,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557373046875,0.9990000128746032,0.3689316511154175,0.2705220878124237,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26983642578125,0.5443228483200073,0.050000000745058,0.0482814498245716,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.8401109576225281,0.1789716929197311,0.1251540184020996,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26983642578125,0.5443228483200073,0.050000000745058,0.0482814498245716,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.259033203125,0.7729392051696777,0.1388813853263855,0.6239047050476074,290.2571716308594,289.24334716796875,289.4833374023437,284.6252746582031,290.095703125,297.6688232421875,290.24676513671875,1.0,0.2342239469289779,1.0,1.0,0.1683589220046997,1.0,-1.3395248651504517,1.2398968935012815,0.0996280461549758,0.9203590750694276,0.0,0.0,0.0,34.38777160644531,49.0,-148.66380310058594,-0.0,215.3184509277344,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.9990000128746032,0.3766730427742004,0.2795836627483368,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.5372264385223389,0.050000000745058,0.048339519649744,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315002441406,0.8363197445869446,0.1822534054517746,0.1274962872266769,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.5372264385223389,0.050000000745058,0.048339519649744,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.7708540558815002,0.1423264890909195,0.639657735824585,290.130615234375,289.0840148925781,289.5566711425781,284.6683654785156,289.8738708496094,297.6628723144531,290.1115417480469,1.0,0.2403735816478729,1.0,1.0,0.1301453560590744,1.0,-1.372262954711914,1.32062029838562,0.0516426749527454,0.9941627383232116,0.0,0.0,0.0,36.41558837890625,52.0,-199.20974731445312,-0.0,232.32391357421875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.9990000128746032,0.3766730427742004,0.2795836627483368,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.5372264385223389,0.050000000745058,0.048339519649744,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315002441406,0.8363197445869446,0.1822534054517746,0.1274962872266769,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.5372264385223389,0.050000000745058,0.048339519649744,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337890625,0.7708540558815002,0.1423264890909195,0.639657735824585,290.130615234375,289.0840148925781,289.5566711425781,284.6683654785156,289.8738708496094,297.6628723144531,290.1115417480469,1.0,0.2403735816478729,1.0,1.0,0.1301453560590744,1.0,-1.372262954711914,1.32062029838562,0.0516426749527454,0.9941627383232116,0.0,0.0,0.0,36.41558837890625,52.0,-199.20974731445312,-0.0,232.32391357421875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3835445344448089,0.2898794412612915,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9546813964844,0.5296543836593628,0.050000000745058,0.0484078526496887,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326477050781,0.8314094543457031,0.1852928400039672,0.1297188699245453,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9546813964844,0.5296543836593628,0.050000000745058,0.0484078526496887,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9348449707031,0.767601490020752,0.1456000804901123,0.6549089550971985,289.9317321777344,288.9276123046875,289.6300048828125,284.7124328613281,289.6866455078125,297.6556396484375,289.9151611328125,1.0,0.2468587756156921,1.0,1.0,0.0919317975640297,1.0,-1.4057624340057373,1.3962624073028564,0.0094999494031071,1.0627628564834597,0.0,0.0,0.0,38.73158264160156,55.0,-240.7646942138672,-0.0,251.0571136474609,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
