time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039840,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3835445344448089,0.2898794412612915,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9546813964844,0.5296543836593628,0.050000000745058,0.0484078526496887,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326477050781,0.8314094543457031,0.1852928400039672,0.1297188699245453,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9546813964844,0.5296543836593628,0.050000000745058,0.0484078526496887,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9348449707031,0.767601490020752,0.1456000804901123,0.6549089550971985,289.9317321777344,288.9276123046875,289.6300048828125,284.7124328613281,289.6866455078125,297.6556396484375,289.9151611328125,1.0,0.2468587756156921,1.0,1.0,0.0919317975640297,1.0,-1.4057624340057373,1.3962624073028564,0.0094999494031071,1.0627628564834597,0.0,0.0,0.0,38.73158264160156,55.0,-240.7646942138672,-0.0,251.0571136474609,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8600769042969,0.9990000128746032,0.3867136240005493,0.2954588234424591,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5257692933082581,0.050000000745058,0.048445925116539,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8622436523437,0.8285742402076721,0.1867518573999405,0.1307702213525772,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5257692933082581,0.050000000745058,0.048445925116539,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636474609375,0.7655672430992126,0.1471819877624511,0.6622295379638672,289.86163330078125,288.89532470703125,289.6666564941406,284.7348327636719,289.68084716796875,297.652099609375,289.851318359375,1.0,0.2501840889453888,1.0,1.0,0.072825014591217,1.0,-1.4226014614105225,1.4198906421661377,0.0027108653448522,1.0829086303710938,0.0,0.0,0.0,39.991546630859375,55.0,-202.5378875732422,-0.0,260.9905700683594,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8184509277344,0.9990000128746032,0.3903276920318603,0.283485472202301,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82501220703125,0.6742619872093201,0.1328385323286056,0.0914039313793182,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8196716308594,0.8413058519363403,0.1882897466421127,0.1317436546087265,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.5342923402786255,0.050000000745058,0.0483645983040332,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.82049560546875,0.7789839506149292,0.1488194465637207,0.6689934730529785,289.8192443847656,288.7741394042969,289.7033386230469,284.7574462890625,289.705810546875,297.6478881835937,289.8140869140625,1.0,0.2543106079101562,1.0,1.0,0.0582600124180316,1.0,-1.468921422958374,1.468032717704773,0.0008886908763088,1.120747685432434,0.0,0.0,0.0,38.73952865600586,75.0,-149.01429748535156,-0.0,277.5997009277344,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.9990000128746032,0.3995838761329651,0.3030378520488739,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.7345014214515686,0.1315355598926544,0.1258122622966766,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.8285358548164368,0.1916027069091797,0.1341047137975692,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7956848144531,0.5207300186157227,0.050000000745058,0.048497948795557,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.7676001191139221,0.1521749645471573,0.6846336126327515,289.79510498046875,288.62359619140625,289.77667236328125,284.8034362792969,289.7743835449219,297.6474304199219,289.7958068847656,1.0,0.2700525224208832,1.0,1.0,0.0291300062090158,1.0,-1.555516481399536,1.5554534196853638,6.308287993306294e-05,1.19077730178833,0.0,0.0,0.0,43.76043319702149,78.0,-50.2479248046875,-0.0,330.5018005371094,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.9990000128746032,0.3995838761329651,0.3030378520488739,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.7345014214515686,0.1315355598926544,0.1258122622966766,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.8285358548164368,0.1916027069091797,0.1341047137975692,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7956848144531,0.5207300186157227,0.050000000745058,0.048497948795557,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.7676001191139221,0.1521749645471573,0.6846336126327515,289.79510498046875,288.62359619140625,289.77667236328125,284.8034362792969,289.7743835449219,297.6474304199219,289.7958068847656,1.0,0.2700525224208832,1.0,1.0,0.0291300062090158,1.0,-1.555516481399536,1.5554534196853638,6.308287993306294e-05,1.19077730178833,0.0,0.0,0.0,43.76043319702149,78.0,-50.2479248046875,-0.0,330.5018005371094,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81640625,0.9990000128746032,0.4043056666851043,0.332975298166275,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8150329589844,0.7141590118408203,0.1325397491455078,0.1263829469680786,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157043457031,0.8091526031494141,0.1952297687530517,0.1367374658584594,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8120422363281,0.5033577084541321,0.050000000745058,0.0487201698124408,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153381347656,0.7499704957008362,0.1555567234754562,0.7007759809494019,289.81597900390625,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6329040527344,289.8193359375,1.0,0.283377468585968,1.0,1.0,0.0,1.0,-1.614959716796875,1.6149572134017944,2.387936319792061e-06,1.238013505935669,0.0,0.0,0.0,50.57318878173828,66.0,15.226774215698242,-0.0,379.2330017089844,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81640625,0.9990000128746032,0.4043056666851043,0.332975298166275,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8150329589844,0.7141590118408203,0.1325397491455078,0.1263829469680786,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157043457031,0.8091526031494141,0.1952297687530517,0.1367374658584594,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8120422363281,0.5033577084541321,0.050000000745058,0.0487201698124408,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153381347656,0.7499704957008362,0.1555567234754562,0.7007759809494019,289.81597900390625,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.6329040527344,289.8193359375,1.0,0.283377468585968,1.0,1.0,0.0,1.0,-1.614959716796875,1.6149572134017944,2.387936319792061e-06,1.238013505935669,0.0,0.0,0.0,50.57318878173828,66.0,15.226774215698242,-0.0,379.2330017089844,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.862060546875,0.9990000128746032,0.4095229804515838,0.3422196209430694,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8599853515625,0.7121357917785645,0.1354036629199981,0.1287865787744522,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609924316406,0.8071269392967224,0.1991675347089767,0.1394829303026199,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548889160156,0.4986814558506012,0.050000000745058,0.0487928166985511,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8604431152344,0.7488012313842773,0.1590908765792846,0.7167252898216248,289.8614196777344,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6244812011719,289.8660583496094,1.0,0.2894527614116668,1.0,1.0,0.0,1.0,-1.6514935493469238,1.651491403579712,2.216464736193302e-06,1.2671338319778442,0.0,0.0,0.0,53.17260360717773,54.0,54.32485580444336,-0.0,406.3687744140625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.862060546875,0.9990000128746032,0.4095229804515838,0.3422196209430694,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8599853515625,0.7121357917785645,0.1354036629199981,0.1287865787744522,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609924316406,0.8071269392967224,0.1991675347089767,0.1394829303026199,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548889160156,0.4986814558506012,0.050000000745058,0.0487928166985511,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8604431152344,0.7488012313842773,0.1590908765792846,0.7167252898216248,289.8614196777344,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6244812011719,289.8660583496094,1.0,0.2894527614116668,1.0,1.0,0.0,1.0,-1.6514935493469238,1.651491403579712,2.216464736193302e-06,1.2671338319778442,0.0,0.0,0.0,53.17260360717773,54.0,54.32485580444336,-0.0,406.3687744140625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.9990000128746032,0.4179939925670624,0.3349119126796722,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181213378906,0.7232432961463928,0.1393944770097732,0.1322626173496246,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193115234375,0.8181725144386292,0.2034220546483993,0.1423488706350326,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9118957519531,0.5023537278175354,0.050000000745058,0.0487347170710563,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.7596859335899353,0.1629652827978134,0.7333695888519287,289.9197692871094,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.637451171875,289.9250793457031,1.0,0.2902537584304809,1.0,1.0,0.0,1.0,-1.6702563762664795,1.670254111289978,2.2650701794191264e-06,1.2821028232574463,0.0,0.0,0.0,52.10024642944336,57.0,76.2961654663086,-0.0,413.8791809082031,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.9990000128746032,0.4179939925670624,0.3349119126796722,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181213378906,0.7232432961463928,0.1393944770097732,0.1322626173496246,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193115234375,0.8181725144386292,0.2034220546483993,0.1423488706350326,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9118957519531,0.5023537278175354,0.050000000745058,0.0487347170710563,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.7596859335899353,0.1629652827978134,0.7333695888519287,289.9197692871094,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.637451171875,289.9250793457031,1.0,0.2902537584304809,1.0,1.0,0.0,1.0,-1.6702563762664795,1.670254111289978,2.2650701794191264e-06,1.2821028232574463,0.0,0.0,0.0,52.10024642944336,57.0,76.2961654663086,-0.0,413.8791809082031,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522705078125,0.9990000128746032,0.423344612121582,0.3317607939243316,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499206542969,0.7288384437561035,0.1416992247104644,0.1343223452568054,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.8233336806297302,0.2056742459535598,0.143870398402214,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.5039902329444885,0.050000000745058,0.0487100481986999,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.7651660442352295,0.1650752276182174,0.742425799369812,289.9515686035156,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6513671875,289.9571228027344,1.0,0.2914216816425323,1.0,1.0,0.0,1.0,-1.6816086769104004,1.681606411933899,2.294598516527913e-06,1.290994644165039,0.0,0.0,0.0,51.71429443359375,57.0,83.1494140625,-0.0,419.2433776855469,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842834472656,0.9990000128746032,0.4306259751319885,0.3009597361087799,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.7551180124282837,0.1442483216524124,0.1363893300294876,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831848144531,0.8516660332679749,0.2080799639225006,0.1453260481357574,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.7231645584106445,0.1344575881958007,0.1188128739595413,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.7940970659255981,0.167376309633255,0.7512351870536804,289.9837646484375,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.666015625,289.99005126953125,1.0,0.2945846021175384,1.0,1.0,0.0,1.0,-1.7435717582702637,1.7435693740844729,2.4599351036158623e-06,1.3395048379898071,0.0,0.0,0.0,47.26472854614258,60.0,88.66437530517578,-0.0,442.6259460449219,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.9990000128746032,0.4457100033760071,0.2998556196689605,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547180175781,0.764962375164032,0.1495967358350753,0.1413473337888717,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.85907381772995,0.2129455357789993,0.148689717054367,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542907714844,0.740183413028717,0.1337021440267563,0.1276208013296127,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.8025751113891602,0.1720568388700485,0.7720155715942383,290.0564880371094,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70916748046875,290.0622863769531,1.0,0.3005234897136688,1.0,1.0,0.0,1.0,-1.7877869606018066,1.787784457206726,2.582913111837115e-06,1.3746368885040283,0.0,0.0,0.0,48.06417465209961,63.0,96.71929168701172,-0.0,472.2226867675781,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05694580078125,0.9990000128746032,0.4457100033760071,0.2998556196689605,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547180175781,0.764962375164032,0.1495967358350753,0.1413473337888717,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.85907381772995,0.2129455357789993,0.148689717054367,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0542907714844,0.740183413028717,0.1337021440267563,0.1276208013296127,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.8025751113891602,0.1720568388700485,0.7720155715942383,290.0564880371094,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70916748046875,290.0622863769531,1.0,0.3005234897136688,1.0,1.0,0.0,1.0,-1.7877869606018066,1.787784457206726,2.582913111837115e-06,1.3746368885040283,0.0,0.0,0.0,48.06417465209961,63.0,96.71929168701172,-0.0,472.2226867675781,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.9990000128746032,0.4583614766597748,0.3034064471721649,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.7715116739273071,0.155340164899826,0.1467084437608719,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12872314453125,0.8623749017715454,0.2180260866880417,0.1522095203399658,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.739489734172821,0.1354226619005203,0.128744438290596,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280822753906,0.8069528937339783,0.1769188642501831,0.7937087416648865,290.1293029785156,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7478942871094,290.1351318359375,1.0,0.3070353865623474,1.0,1.0,0.0,1.0,-1.8301081657409668,1.8301054239273071,2.703576001295005e-06,1.407934308052063,0.0,0.0,0.0,49.671630859375,66.0,100.25272369384766,-0.0,504.4185485839844,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.9990000128746032,0.4583614766597748,0.3034064471721649,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275939941406,0.7715116739273071,0.155340164899826,0.1467084437608719,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12872314453125,0.8623749017715454,0.2180260866880417,0.1522095203399658,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.739489734172821,0.1354226619005203,0.128744438290596,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280822753906,0.8069528937339783,0.1769188642501831,0.7937087416648865,290.1293029785156,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7478942871094,290.1351318359375,1.0,0.3070353865623474,1.0,1.0,0.0,1.0,-1.8301081657409668,1.8301054239273071,2.703576001295005e-06,1.407934308052063,0.0,0.0,0.0,49.671630859375,66.0,100.25272369384766,-0.0,504.4185485839844,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037658691406,0.9990000128746032,0.4703911244869232,0.3072409629821777,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20172119140625,0.7781912088394165,0.1614074110984802,0.1523930877447128,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027893066406,0.8656013011932373,0.2233115285634994,0.1558761000633239,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011108398437,0.7415391206741333,0.1386777311563491,0.1315317749977111,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021789550781,0.8110840916633606,0.181960329413414,0.8162077069282532,290.203369140625,287.6520080566406,290.2900085449219,285.1483764648437,290.2878112792969,297.77947998046875,290.2091369628906,1.0,0.314138650894165,1.0,1.0,0.0,1.0,-1.8763021230697632,1.876299262046814,2.838958380380064e-06,1.4442354440689087,0.0,0.0,0.0,51.45811080932617,69.0,102.2271728515625,-0.0,541.213134765625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037658691406,0.9990000128746032,0.4703911244869232,0.3072409629821777,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20172119140625,0.7781912088394165,0.1614074110984802,0.1523930877447128,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027893066406,0.8656013011932373,0.2233115285634994,0.1558761000633239,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2011108398437,0.7415391206741333,0.1386777311563491,0.1315317749977111,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021789550781,0.8110840916633606,0.181960329413414,0.8162077069282532,290.203369140625,287.6520080566406,290.2900085449219,285.1483764648437,290.2878112792969,297.77947998046875,290.2091369628906,1.0,0.314138650894165,1.0,1.0,0.0,1.0,-1.8763021230697632,1.876299262046814,2.838958380380064e-06,1.4442354440689087,0.0,0.0,0.0,51.45811080932617,69.0,102.2271728515625,-0.0,541.213134765625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9990000128746032,0.4823852181434631,0.3114183843135834,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27655029296875,0.7848197221755981,0.1677533090114593,0.1583521217107772,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.8686737418174744,0.2287893891334533,0.1596801728010177,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.7450403571128845,0.1428809911012649,0.1353320777416229,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2769470214844,0.8149441480636597,0.1871935427188873,0.8395621180534363,290.2781066894531,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.8047790527344,290.2837829589844,1.0,0.3217444121837616,1.0,1.0,0.0,1.0,-1.925647854804993,1.925644874572754,2.987768993989448e-06,1.4829620122909546,0.0,0.0,0.0,53.42677307128906,72.0,103.31689453125,-0.0,582.546875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784729003906,0.9990000128746032,0.4823852181434631,0.3114183843135834,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27655029296875,0.7848197221755981,0.1677533090114593,0.1583521217107772,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.8686737418174744,0.2287893891334533,0.1596801728010177,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.7450403571128845,0.1428809911012649,0.1353320777416229,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2769470214844,0.8149441480636597,0.1871935427188873,0.8395621180534363,290.2781066894531,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.8047790527344,290.2837829589844,1.0,0.3217444121837616,1.0,1.0,0.0,1.0,-1.925647854804993,1.925644874572754,2.987768993989448e-06,1.4829620122909546,0.0,0.0,0.0,53.42677307128906,72.0,103.31689453125,-0.0,582.546875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9990000128746032,0.4884295463562011,0.3136132359504699,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141174316406,0.788104772567749,0.1710217893123626,0.1614245474338531,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.8701671957969666,0.2315974831581115,0.1616313308477401,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.7471337914466858,0.1452373415231704,0.1374982297420501,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.816807210445404,0.1898839473724365,0.8515705466270447,290.3156433105469,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.815673828125,290.3212585449219,1.0,0.3257094621658325,1.0,1.0,0.0,1.0,-1.9513365030288696,1.9513335227966309,3.066930958084413e-06,1.5031017065048218,0.0,0.0,0.0,54.47406768798828,72.0,103.65699768066406,-0.0,604.9053344726562,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35357666015625,0.9990000128746032,0.4945191740989685,0.3158613741397857,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35174560546875,0.791374146938324,0.1743511706590652,0.1645556390285492,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526611328125,0.8716462254524231,0.2344508320093155,0.1636144071817398,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3511047363281,0.749397873878479,0.14773029088974,0.1398047357797622,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3520812988281,0.818645179271698,0.1926239132881164,0.8638020753860474,290.35321044921875,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.82568359375,290.3587951660156,1.0,0.3297706544399261,1.0,1.0,0.0,1.0,-1.977635145187378,1.9776320457458496,3.1491595109400805e-06,1.5237047672271729,0.0,0.0,0.0,55.55975341796875,75.0,103.90441131591795,-0.0,628.3936157226562,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.9990000128746032,0.500907301902771,0.3182412683963775,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3908996582031,0.7947643995285034,0.1778775453567505,0.167873203754425,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918151855469,0.8731820583343506,0.2374663650989532,0.1657106429338455,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902893066406,0.751907229423523,0.1504505276679992,0.142333298921585,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912353515625,0.8205453157424927,0.1955265402793884,0.876762330532074,290.3923645019531,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.8353881835937,290.3978576660156,1.0,0.3340886831283569,1.0,1.0,0.0,1.0,-2.00559401512146,2.005590915679932,3.237883447582135e-06,1.5455929040908811,0.0,0.0,0.0,56.72684097290039,75.0,104.0874481201172,-0.0,654.0311889648438,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288330078125,0.9990000128746032,0.5068562626838684,0.3204602301120758,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.7978899478912354,0.181187704205513,0.1709880232810974,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4279479980469,0.8746092319488525,0.2402918934822082,0.1676749736070633,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42645263671875,0.7543413639068604,0.1530602723360061,0.1447667479515075,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4273986816406,0.8223007917404175,0.1982522159814834,0.8889341354370117,290.4284973144531,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8438720703125,290.4339599609375,1.0,0.3381500244140625,1.0,1.0,0.0,1.0,-2.031897783279419,2.0318944454193115,3.322568545627292e-06,1.5661706924438477,0.0,0.0,0.0,57.83489990234375,78.0,104.20758056640624,-0.0,678.779052734375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9990000128746032,0.5194249749183655,0.3251049816608429,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025329589844,0.8044143319129944,0.1882536262273788,0.177638441324234,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.8776522278785706,0.2463091611862182,0.171858549118042,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.759742021560669,0.1587713062763214,0.1501095443964004,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028076171875,0.8260055184364319,0.204074427485466,0.914938509464264,290.5038757324219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8604736328125,290.5091857910156,1.0,0.346824049949646,1.0,1.0,0.0,1.0,-2.088132619857788,2.0881290435791016,3.5075440791843e-06,1.6101182699203491,0.0,0.0,0.0,60.22958755493164,96.0,104.34856414794922,-0.0,733.7416381835938,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9990000128746032,0.5194249749183655,0.3251049816608429,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025329589844,0.8044143319129944,0.1882536262273788,0.177638441324234,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.8776522278785706,0.2463091611862182,0.171858549118042,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.759742021560669,0.1587713062763214,0.1501095443964004,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028076171875,0.8260055184364319,0.204074427485466,0.914938509464264,290.5038757324219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8604736328125,290.5091857910156,1.0,0.346824049949646,1.0,1.0,0.0,1.0,-2.088132619857788,2.0881290435791016,3.5075440791843e-06,1.6101182699203491,0.0,0.0,0.0,60.22958755493164,96.0,104.34856414794922,-0.0,733.7416381835938,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.9990000128746032,0.5311528444290161,0.3451839685440063,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57769775390625,0.7985742688179016,0.1955728232860565,0.1846407204866409,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.8674771189689636,0.2525281906127929,0.1762658953666687,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770874023437,0.7542963027954102,0.164831668138504,0.1559069156646728,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.8182188868522644,0.2101029157638549,0.942432463169098,290.5789794921875,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8703918457031,290.5842590332031,1.0,0.3614474236965179,1.0,1.0,0.0,1.0,-2.1659114360809326,2.165907621383667,3.771727051571361e-06,1.6705244779586792,0.0,0.0,0.0,66.36942291259766,99.0,104.47124481201172,-0.0,824.7134399414062,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.9990000128746032,0.5311528444290161,0.3451839685440063,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57769775390625,0.7985742688179016,0.1955728232860565,0.1846407204866409,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57843017578125,0.8674771189689636,0.2525281906127929,0.1762658953666687,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770874023437,0.7542963027954102,0.164831668138504,0.1559069156646728,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.8182188868522644,0.2101029157638549,0.942432463169098,290.5789794921875,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8703918457031,290.5842590332031,1.0,0.3614474236965179,1.0,1.0,0.0,1.0,-2.1659114360809326,2.165907621383667,3.771727051571361e-06,1.6705244779586792,0.0,0.0,0.0,66.36942291259766,99.0,104.47124481201172,-0.0,824.7134399414062,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.9990000128746032,0.5415766835212708,0.3621933460235595,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6538391113281,0.7958537936210632,0.2030785977840423,0.1918220221996307,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.8609153032302856,0.2588894665241241,0.1807723641395568,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532592773437,0.7518482804298401,0.1711429953575134,0.1619514226913452,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8133228421211243,0.2162276655435562,0.9704047441482544,290.6550598144531,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8650207519531,290.6601257324219,1.0,0.3745072185993194,1.0,1.0,0.0,1.0,-2.24124813079834,2.241244077682495,4.03799685955164e-06,1.7293449640274048,0.0,0.0,0.0,72.1200942993164,102.0,104.84033966064452,-0.0,917.9171142578124,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.9990000128746032,0.5415766835212708,0.3621933460235595,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6538391113281,0.7958537936210632,0.2030785977840423,0.1918220221996307,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.8609153032302856,0.2588894665241241,0.1807723641395568,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532592773437,0.7518482804298401,0.1711429953575134,0.1619514226913452,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8133228421211243,0.2162276655435562,0.9704047441482544,290.6550598144531,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8650207519531,290.6601257324219,1.0,0.3745072185993194,1.0,1.0,0.0,1.0,-2.24124813079834,2.241244077682495,4.03799685955164e-06,1.7293449640274048,0.0,0.0,0.0,72.1200942993164,102.0,104.84033966064452,-0.0,917.9171142578124,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.9990000128746032,0.5468956828117371,0.3691098988056183,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917724609375,0.795826256275177,0.2069028168916702,0.1954654157161712,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924133300781,0.8591110110282898,0.2621284127235412,0.18305504322052,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911926269531,0.7518492341041565,0.1743871569633484,0.1650447249412536,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8121464848518372,0.2193386256694793,0.9845181703567504,290.6929626464844,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8621826171875,290.69793701171875,1.0,0.3806670606136322,1.0,1.0,0.0,1.0,-2.277343511581421,2.277339220046997,4.168872237642063e-06,1.7574490308761597,0.0,0.0,0.0,74.69413757324219,102.0,104.82862091064452,-0.0,963.9374389648438,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7311096191406,0.9990000128746032,0.5523396134376526,0.3752476274967193,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296447753906,0.7964211106300354,0.2107763886451721,0.1991487443447113,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.8579913377761841,0.2654084265232086,0.1853614300489425,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.72906494140625,0.7524232864379883,0.1776890456676483,0.1681870967149734,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72979736328125,0.8115867972373962,0.2224881500005722,0.9987683296203612,290.7308044433594,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.86065673828125,290.7356872558594,1.0,0.3866182565689087,1.0,1.0,0.0,1.0,-2.3128044605255127,2.312800168991089,4.2995711737603415e-06,1.785041570663452,0.0,0.0,0.0,77.12295532226562,105.0,104.78019714355467,-0.0,1010.05810546875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994384765625,0.9990000128746032,0.5625450015068054,0.3846345245838165,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980041503906,0.7988073825836182,0.2179124653339386,0.2059181332588195,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.798583984375,0.8573974370956421,0.2714492678642273,0.1895973831415176,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974853515625,0.7546761631965637,0.1838065832853317,0.1739951819181442,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.79815673828125,0.8118945360183716,0.2282932251691818,1.0249464511871338,290.79913330078125,286.7869873046875,290.8696594238281,285.57550048828125,290.8679504394531,297.8612365722656,290.80389404296875,1.0,0.3969474732875824,1.0,1.0,0.0,1.0,-2.375725746154785,2.3757212162017822,4.536644155450631e-06,1.833962678909301,0.0,0.0,0.0,81.18929290771484,105.0,104.6461181640625,-0.0,1094.1082763671875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.9990000128746032,0.5636506080627441,0.3855116963386535,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80523681640625,0.7991442084312439,0.2186762541532516,0.2066415548324585,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058166503906,0.8574271202087402,0.2720956802368164,0.19004987180233,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047180175781,0.7549935579299927,0.1844636499881744,0.1746180355548858,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.812012791633606,0.2289150655269622,1.0277447700500488,290.80633544921875,286.71759033203125,290.8766784667969,285.5808410644531,290.8749694824219,297.86151123046875,290.81109619140625,1.0,0.3980112671852112,1.0,1.0,0.0,1.0,-2.38230299949646,2.382298231124878,4.561805326375179e-06,1.8390737771987915,0.0,0.0,0.0,81.5969009399414,108.0,104.63033294677734,-0.0,1103.0587158203125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
