time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041940,298.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.9990000128746032,0.5743700861930847,0.3928888142108917,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734741210937,0.8029919862747192,0.225999429821968,0.2135684192180633,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8739929199219,0.8584332466125488,0.278291791677475,0.194380447268486,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729553222656,0.7586302161216736,0.1907825469970703,0.1805997341871261,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735656738281,0.8137989044189453,0.2348846942186355,1.0545614957809448,290.87451171875,286.6817932128906,290.9429931640625,285.6315002441406,290.9413146972656,297.8661193847656,290.879150390625,1.0,0.4078736901283264,1.0,1.0,0.0,1.0,-2.444091558456421,2.444086790084839,4.801676368515473e-06,1.8870688676834104,0.0,0.0,0.0,85.27734375,108.0,104.47795867919922,-0.0,1188.7215576171875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.9990000128746032,0.5755292773246765,0.3935767710208893,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.803462564945221,0.2267831116914749,0.214308887720108,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8586103916168213,0.2789546251296997,0.1948431432247162,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7590769529342651,0.1914606392383575,0.1812409311532974,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.8140518665313721,0.2355243861675262,1.0574311017990112,290.8817138671875,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8667907714844,290.8863220214844,1.0,0.4088965356349945,1.0,1.0,0.0,1.0,-2.450581789016724,2.4505770206451416,4.827238626603503e-06,1.8921083211898804,0.0,0.0,0.0,85.648681640625,111.0,104.4621810913086,-0.0,1197.885986328125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.9990000128746032,0.5875787734985352,0.4005436301231384,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.8082557916641235,0.2347361892461776,0.2219573259353637,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8604732751846313,0.2856366634368896,0.1996022462844848,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554748535156,0.7636702060699463,0.198305994272232,0.1878518909215927,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.8166427612304688,0.2419549822807312,1.0869266986846924,290.9569702148437,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8722839355469,290.9614562988281,1.0,0.4193868041038513,1.0,1.0,0.0,1.0,-2.517240285873413,2.517235279083252,5.0938338063133415e-06,1.9438782930374143,0.0,0.0,0.0,89.49076843261719,114.0,104.31731414794922,-0.0,1294.68310546875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.9990000128746032,0.5875787734985352,0.4005436301231384,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.8082557916641235,0.2347361892461776,0.2219573259353637,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8604732751846313,0.2856366634368896,0.1996022462844848,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554748535156,0.7636702060699463,0.198305994272232,0.1878518909215927,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560546875,0.8166427612304688,0.2419549822807312,1.0869266986846924,290.9569702148437,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8722839355469,290.9614562988281,1.0,0.4193868041038513,1.0,1.0,0.0,1.0,-2.517240285873413,2.517235279083252,5.0938338063133415e-06,1.9438782930374143,0.0,0.0,0.0,89.49076843261719,114.0,104.31731414794922,-0.0,1294.68310546875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,0.599417507648468,0.4077152907848358,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8121264576911926,0.2423030138015747,0.2292380332946777,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8617634773254395,0.2919589281082153,0.204100027680397,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.767458438873291,0.204737901687622,0.1940766870975494,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8185310363769531,0.2479549795389175,1.1145058870315552,291.0320739746094,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.874755859375,291.03643798828125,1.0,0.4294517934322357,1.0,1.0,0.0,1.0,-2.58062744140625,2.5806221961975098,5.354110271582613e-06,1.9931024312973025,0.0,0.0,0.0,93.36083984375,117.0,104.15459442138672,-0.0,1392.068603515625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,0.599417507648468,0.4077152907848358,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8121264576911926,0.2423030138015747,0.2292380332946777,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8617634773254395,0.2919589281082153,0.204100027680397,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.767458438873291,0.204737901687622,0.1940766870975494,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8185310363769531,0.2479549795389175,1.1145058870315552,291.0320739746094,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.874755859375,291.03643798828125,1.0,0.4294517934322357,1.0,1.0,0.0,1.0,-2.58062744140625,2.5806221961975098,5.354110271582613e-06,1.9931024312973025,0.0,0.0,0.0,93.36083984375,117.0,104.15459442138672,-0.0,1392.068603515625,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.9990000128746032,0.6052724123001099,0.4112743735313415,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8138616681098938,0.2459884732961654,0.2327731698751449,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.86231929063797,0.2950409650802612,0.2062833160161972,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.7691605687141418,0.2078395187854766,0.197069838643074,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8193256258964539,0.2508362829685211,1.1277086734771729,291.069580078125,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8751220703125,291.0738525390625,1.0,0.4343287944793701,1.0,1.0,0.0,1.0,-2.611236810684204,2.6112313270568848,5.482132110046223e-06,2.0168697834014893,0.0,0.0,0.0,95.2835922241211,117.0,104.06964874267578,-0.0,1440.9105224609375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.9990000128746032,0.6111000776290894,0.4147651493549347,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8155307769775391,0.2496270984411239,0.2362573146820068,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8628739714622498,0.2980898320674896,0.2084384560585022,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.7707935571670532,0.2108820080757141,0.2000007778406143,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.8200766444206238,0.253656268119812,1.140605926513672,291.1070251464844,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8751220703125,291.1112670898437,1.0,0.4391088485717773,1.0,1.0,0.0,1.0,-2.641227960586548,2.6412222385406494,5.609034815279301e-06,2.040156364440918,0.0,0.0,0.0,97.1878662109375,120.0,103.98684692382812,-0.0,1489.8709716796875,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.9990000128746032,0.6180737614631653,0.4188347458839416,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.81749027967453,0.2539470791816711,0.2403870820999145,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8635740876197815,0.3017191290855407,0.2109990417957306,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7727037072181702,0.2144705504179,0.2034516632556915,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8209583759307861,0.2569752335548401,1.1557570695877075,291.15191650390625,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8747863769531,291.1560974121094,1.0,0.4447280466556549,1.0,1.0,0.0,1.0,-2.676511526107788,2.6765058040618896,5.760188741987804e-06,2.0675511360168457,0.0,0.0,0.0,99.44363403320312,120.0,103.8922882080078,-0.0,1548.8421630859375,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9990000128746032,0.6227186322212219,0.4214642345905304,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.8187873363494873,0.2568052113056183,0.2431156188249588,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.8640751242637634,0.3041264414787292,0.2126949876546859,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.7739638686180115,0.2168314903974533,0.2057185173034668,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.8215488791465759,0.2591549754142761,1.1656912565231323,291.18182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8744506835937,291.1859741210937,1.0,0.448407918214798,1.0,1.0,0.0,1.0,-2.699650526046753,2.6996448040008545,5.860405963176163e-06,2.085516452789306,0.0,0.0,0.0,100.92752075195312,123.0,103.83306121826172,-0.0,1588.3077392578125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.9990000128746032,0.6304896473884583,0.4256941378116607,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.8209642171859741,0.2615538835525512,0.2476430535316467,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.8649932146072388,0.3081374168395996,0.215516909956932,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304992675781,0.776071310043335,0.2207319885492324,0.2094577699899673,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.8225616812705994,0.262749582529068,1.1820472478866575,291.2317810058594,285.6358337402344,291.2923889160156,285.90167236328125,291.2908935546875,297.873779296875,291.2358703613281,1.0,0.4544483721256256,1.0,1.0,0.0,1.0,-2.737715721130371,2.7377097606658936,6.027147264831001e-06,2.1150691509246826,0.9877769351005554,0.9877769351005554,0.0,103.36894989013672,123.0,103.74209594726562,-0.0,1654.5751953125,1.0,283.1443786621094,288.5077209472656,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.117053104677014e-21,-3.558526552338507e-21,-3.558526552338507e-21,0.0,0.0,-0.0,2.764331475191284e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614196777344,0.9990000128746032,0.6325671076774597,0.4279484152793884,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.8218442797660828,0.2632121443748474,0.2498094290494918,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9451599121094,0.8652417659759521,0.3091887235641479,0.2168452888727188,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03564453125,0.7769088745117188,0.2220663279294967,0.2112371921539306,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853210449219,0.8228725790977478,0.2638206779956817,1.1897480487823486,289.8863830566406,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8616027832031,289.4462890625,1.0,0.4573811292648315,1.0,1.0,0.0,1.0,-2.756023645401001,2.7560176849365234,6.1082928368705325e-06,2.1293368339538574,0.9932159781455994,0.9932159781455994,0.0,104.61222839355467,126.0,9098.8916015625,-0.0,1687.3682861328125,1.0,283.14996337890625,290.7000732421875,285.5948181152344,286.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,1497.834228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7924448251724243,0.7924538254737854,7.897727272165866e-08,4.18966007232666,4.18964958190918,1.0399153325124644e-05,0.0,0.0,-0.0,3073.720458984375,0.0,16.62457275390625,1881.5821533203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56512451171875,0.9990000128746032,0.6051597595214844,0.4690864384174347,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.7925068140029907,0.2539544999599457,0.2454022914171219,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776672363281,0.8318127393722534,0.2941456735134125,0.2102400958538055,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.7488517165184021,0.213632196187973,0.2071509510278701,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.7913450598716736,0.252138078212738,1.1591180562973022,286.5697326660156,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5655517578125,286.5177307128906,1.0,0.4629257023334503,1.0,1.0,0.0,1.0,-2.7506020069122314,2.750596046447754,6.08681284575141e-06,2.126329183578491,0.9761857986450196,0.9761857986450196,0.0,115.41014862060548,129.0,14159.62109375,-0.0,1729.92333984375,1.0,283.1499938964844,286.17144775390625,287.7188415527344,288.2894592285156,293.1499938964844,293.1499938964844,283.1499938964844,3461.133056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2187565565109253,1.218759059906006,9.918332466440917e-08,4.265862941741943,4.265852928161621,9.786453119886572e-06,0.0,0.0,-0.0,3226.822509765625,0.0,55.69911193847656,1895.4287109375,0.0,0.0,0.3112314343452453,1.0,0.0,3.0,1.0,0.0
12042720,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56512451171875,0.9990000128746032,0.6051597595214844,0.4690864384174347,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.7925068140029907,0.2539544999599457,0.2454022914171219,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776672363281,0.8318127393722534,0.2941456735134125,0.2102400958538055,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.7488517165184021,0.213632196187973,0.2071509510278701,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.7913450598716736,0.252138078212738,1.1591180562973022,286.5697326660156,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5655517578125,286.5177307128906,1.0,0.4629257023334503,1.0,1.0,0.0,1.0,-2.7506020069122314,2.750596046447754,6.08681284575141e-06,2.126329183578491,0.9761857986450196,0.9761857986450196,0.0,115.41014862060548,129.0,14159.62109375,-0.0,1729.92333984375,1.0,283.1499938964844,286.17144775390625,287.7188415527344,288.2894592285156,293.1499938964844,293.1499938964844,283.1499938964844,3461.133056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2187565565109253,1.218759059906006,9.918332466440917e-08,4.265862941741943,4.265852928161621,9.786453119886572e-06,0.0,0.0,-0.0,3226.822509765625,0.0,55.69911193847656,1895.4287109375,0.0,0.0,0.3112314343452453,1.0,0.0,3.0,1.0,0.0
12042780,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.9990000128746032,0.5882338881492615,0.4948212206363678,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.7725805640220642,0.2483526319265365,0.2402488887310028,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.8109790086746216,0.2862892746925354,0.2045971602201461,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.7311285138130188,0.2083744406700134,0.2023918777704239,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7699315547943115,0.2449969202280044,1.128073811531067,286.14581298828125,285.60333251953125,291.4277648925781,286.0075378417969,291.42626953125,297.41510009765625,286.113525390625,1.0,0.4637541770935058,1.0,1.0,0.0,1.0,-2.7255349159240723,2.7255289554595947,5.97652979195118e-06,2.1070234775543213,0.9756850004196168,0.9756850004196168,0.0,121.85585021972656,129.0,15045.625,-0.0,1722.6561279296875,1.0,283.1499938964844,285.6835021972656,288.6159973144531,289.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,5171.83935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.489133596420288,1.4891374111175537,1.4796817993101288e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,3482.122314453125,0.0,101.61012268066406,1895.4368896484373,0.0,0.0,0.3744362890720367,1.0,0.0,3.0,1.0,0.0
12042840,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9990000128746032,0.5729694962501526,0.5145257711410522,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.7579330801963806,0.243834376335144,0.2358496189117431,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.7942715287208557,0.2802921235561371,0.200103297829628,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.7176105976104736,0.2040116190910339,0.1982170343399047,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.7539218068122864,0.2390186041593551,1.1006797552108765,285.8935241699219,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3056030273437,285.8713073730469,1.0,0.4637961685657501,1.0,1.0,0.0,1.0,-2.7005887031555176,2.70058274269104,5.867547770321835e-06,2.087700843811035,0.9743863940238952,0.9743863940238952,0.0,126.85105895996094,117.0,15554.142578125,-0.0,1708.931396484375,1.0,283.1499938964844,285.3973999023437,289.43963623046875,290.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,6800.13720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0620556212961673,1.0,0.0,0.0,1.7068448066711426,1.7068498134613037,1.9439346488070441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.63134765625,0.0,153.028564453125,1895.4371337890625,0.0,0.0,0.4302008748054504,1.0,0.0,3.0,1.0,0.0
12042900,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.9881222248077391,0.5591607689857483,0.509539783000946,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.7449461221694946,0.2399616837501526,0.2320658862590789,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7791128754615784,0.2753050923347473,0.1963960528373718,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.7039979100227356,0.2001320272684097,0.1945027709007263,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7396498322486877,0.2336665540933609,1.0760670900344849,285.6924133300781,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2397766113281,285.67352294921875,1.0,0.4604740440845489,1.0,1.0,0.0,1.0,-2.652538061141968,2.6525323390960693,5.663219781126827e-06,2.0518198013305664,0.972810685634613,0.972810685634613,0.0,131.32643127441406,117.0,15876.6572265625,-0.0,1659.03857421875,1.0,283.1499938964844,285.1685485839844,290.2691650390625,290.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,8693.9638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2227686792612075,1.0,0.0,0.0,1.9269832372665403,1.9269896745681765,2.477703162639955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.4755859375,0.0,220.308822631836,1895.4371337890625,0.0,0.0,0.4810252487659454,1.0,0.0,3.0,1.0,0.0
12042960,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.9768247604370116,0.5498496890068054,0.4994475543498993,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424499511719,0.7371917963027954,0.2368395924568176,0.2288938909769058,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.7698732614517212,0.2712975442409515,0.1933623105287552,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.6949450373649597,0.1968682706356048,0.1912568062543869,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.7305406332015991,0.2290577739477157,1.054373860359192,285.5390014648437,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.19976806640625,285.5246887207031,1.0,0.4555779099464416,1.0,1.0,0.0,1.0,-2.602038860321045,2.6020333766937256,5.447687726700679e-06,2.011794328689575,0.9700453281402588,0.9700453281402588,0.0,132.91571044921875,105.0,16003.974609375,-0.0,1595.510498046875,1.0,283.1499938964844,284.99737548828125,290.5912170410156,291.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,10436.3017578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952048718929291,1.0,0.0,0.0,2.1080026626586914,2.1080102920532227,2.965074941130297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.2421875,0.0,288.5501403808594,1895.4371337890625,0.0,267.3385314941406,0.5277909636497498,1.0,0.0,3.0,1.0,0.0
12043020,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.9737138152122498,0.5388839840888977,0.4875719547271728,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.7355889678001404,0.2325724065303802,0.2241741865873336,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.7672966718673706,0.2656011581420898,0.1888126134872436,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.691591739654541,0.1920497864484787,0.1860884875059127,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7259758710861206,0.2219379693269729,1.0189954042434692,285.3314514160156,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.14208984375,285.3231201171875,1.0,0.4440535008907318,1.0,1.0,0.0,1.0,-2.527883529663086,2.5278782844543457,5.140748726262245e-06,1.9540114402771,0.9635784029960632,0.9635784029960632,0.0,127.9717254638672,93.0,16182.1845703125,-0.0,1473.6541748046875,1.0,283.1499938964844,284.7617492675781,290.1667175292969,291.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,13939.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108293533325195,1.0,0.0,0.0,2.4240548610687256,2.424065113067627,3.920832511994377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.612060546875,0.0,439.4586791992188,1895.4371337890625,0.0,990.7572631835938,0.6046770811080933,1.0,0.0,3.0,1.0,0.0
12043080,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.9737138152122498,0.5388839840888977,0.4875719547271728,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.7355889678001404,0.2325724065303802,0.2241741865873336,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.7672966718673706,0.2656011581420898,0.1888126134872436,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.691591739654541,0.1920497864484787,0.1860884875059127,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7259758710861206,0.2219379693269729,1.0189954042434692,285.3314514160156,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.14208984375,285.3231201171875,1.0,0.4440535008907318,1.0,1.0,0.0,1.0,-2.527883529663086,2.5278782844543457,5.140748726262245e-06,1.9540114402771,0.9635784029960632,0.9635784029960632,0.0,127.9717254638672,93.0,16182.1845703125,-0.0,1473.6541748046875,1.0,283.1499938964844,284.7617492675781,290.1667175292969,291.4564208984375,293.1499938964844,293.1499938964844,283.1499938964844,13939.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108293533325195,1.0,0.0,0.0,2.4240548610687256,2.424065113067627,3.920832511994377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.612060546875,0.0,439.4586791992188,1895.4371337890625,0.0,990.7572631835938,0.6046770811080933,1.0,0.0,3.0,1.0,0.0
12043140,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9849392175674438,0.5324970483779907,0.4808248281478882,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7446140646934509,0.2302467226982116,0.2212348729372024,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.7766382694244385,0.2620075047016144,0.1857483685016632,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6996966004371643,0.1890056729316711,0.1824968606233596,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7319400310516357,0.2170075178146362,0.9931116700172424,285.21002197265625,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1092224121094,285.2049865722656,1.0,0.4318400025367737,1.0,1.0,0.0,1.0,-2.4771318435668945,2.4771270751953125,4.935961442242842e-06,1.914505243301392,0.9557744860649108,0.9557744860649108,0.0,117.7798309326172,81.0,16297.828125,-0.0,1365.008544921875,1.0,283.1499938964844,284.6197814941406,289.5538330078125,290.82965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17080.89453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763027906417847,1.0,0.0,0.0,2.666252613067627,2.66626501083374,4.743467343359953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.84130859375,0.0,585.9697875976562,1895.4371337890625,0.0,1428.994384765625,0.6637105345726013,1.0,0.0,3.0,1.0,0.0
12043200,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9849392175674438,0.5324970483779907,0.4808248281478882,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7446140646934509,0.2302467226982116,0.2212348729372024,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.7766382694244385,0.2620075047016144,0.1857483685016632,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.6996966004371643,0.1890056729316711,0.1824968606233596,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7319400310516357,0.2170075178146362,0.9931116700172424,285.21002197265625,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1092224121094,285.2049865722656,1.0,0.4318400025367737,1.0,1.0,0.0,1.0,-2.4771318435668945,2.4771270751953125,4.935961442242842e-06,1.914505243301392,0.9557744860649108,0.9557744860649108,0.0,117.7798309326172,81.0,16297.828125,-0.0,1365.008544921875,1.0,283.1499938964844,284.6197814941406,289.5538330078125,290.82965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17080.89453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763027906417847,1.0,0.0,0.0,2.666252613067627,2.66626501083374,4.743467343359953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.84130859375,0.0,585.9697875976562,1895.4371337890625,0.0,1428.994384765625,0.6637105345726013,1.0,0.0,3.0,1.0,0.0
12043260,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9990000128746032,0.5279862880706787,0.4737883806228637,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.7605634331703186,0.2291892319917678,0.2195616662502288,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7932125329971313,0.2596362829208374,0.1836137622594833,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.714419960975647,0.1871683448553085,0.1800963878631591,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.7443540692329407,0.2135375887155532,0.9741804599761964,285.1363525390625,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09381103515625,285.1330261230469,1.0,0.4196792244911194,1.0,1.0,0.0,1.0,-2.4382529258728027,2.4382481575012207,4.782568339578575e-06,1.8845590353012085,0.9470227360725404,0.9470227360725404,0.0,106.00366973876952,69.0,16384.03125,-0.0,1268.0855712890625,1.0,283.1499938964844,284.5300598144531,289.2405090332031,290.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,19800.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665913999080658,1.0,0.0,0.0,2.8489344120025635,2.8489487171173096,5.4157459317139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.0791015625,0.0,716.5991821289062,1895.4371337890625,0.0,1352.842041015625,0.7084277868270874,1.0,0.0,3.0,1.0,0.0
12043320,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9990000128746032,0.5279862880706787,0.4737883806228637,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.7605634331703186,0.2291892319917678,0.2195616662502288,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7932125329971313,0.2596362829208374,0.1836137622594833,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.714419960975647,0.1871683448553085,0.1800963878631591,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.7443540692329407,0.2135375887155532,0.9741804599761964,285.1363525390625,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09381103515625,285.1330261230469,1.0,0.4196792244911194,1.0,1.0,0.0,1.0,-2.4382529258728027,2.4382481575012207,4.782568339578575e-06,1.8845590353012085,0.9470227360725404,0.9470227360725404,0.0,106.00366973876952,69.0,16384.03125,-0.0,1268.0855712890625,1.0,283.1499938964844,284.5300598144531,289.2405090332031,290.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,19800.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665913999080658,1.0,0.0,0.0,2.8489344120025635,2.8489487171173096,5.4157459317139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.0791015625,0.0,716.5991821289062,1895.4371337890625,0.0,1352.842041015625,0.7084277868270874,1.0,0.0,3.0,1.0,0.0
12043380,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.5283331274986267,0.4442754089832306,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7762932777404785,0.2288576960563659,0.2187846451997757,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8085888028144836,0.2578625380992889,0.1820605248212814,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7271942496299744,0.1860343664884567,0.1785644292831421,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7564493417739868,0.2109645307064056,0.9602404832839966,285.0774841308594,285.7851867675781,291.8299865722656,286.32421875,291.8282775878906,297.0884094238281,285.074462890625,1.0,0.4064257144927978,1.0,1.0,0.0,1.0,-2.381642818450928,2.381638288497925,4.563173661153996e-06,1.8406753540039065,0.937336266040802,0.937336266040802,0.0,96.11432647705078,57.0,16314.517578125,-0.0,1161.1871337890625,1.0,283.1499938964844,284.4601135253906,289.1821594238281,290.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,22135.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634419322013855,1.0,0.0,0.0,2.985659122467041,2.9856748580932617,5.94803850617609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.961181640625,0.0,827.1846313476562,1895.4371337890625,0.0,1136.67333984375,0.7421414256095886,1.0,0.0,3.0,1.0,0.0
12043440,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.5283331274986267,0.4442754089832306,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7762932777404785,0.2288576960563659,0.2187846451997757,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8085888028144836,0.2578625380992889,0.1820605248212814,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7271942496299744,0.1860343664884567,0.1785644292831421,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7564493417739868,0.2109645307064056,0.9602404832839966,285.0774841308594,285.7851867675781,291.8299865722656,286.32421875,291.8282775878906,297.0884094238281,285.074462890625,1.0,0.4064257144927978,1.0,1.0,0.0,1.0,-2.381642818450928,2.381638288497925,4.563173661153996e-06,1.8406753540039065,0.937336266040802,0.937336266040802,0.0,96.11432647705078,57.0,16314.517578125,-0.0,1161.1871337890625,1.0,283.1499938964844,284.4601135253906,289.1821594238281,290.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,22135.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634419322013855,1.0,0.0,0.0,2.985659122467041,2.9856748580932617,5.94803850617609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.961181640625,0.0,827.1846313476562,1895.4371337890625,0.0,1136.67333984375,0.7421414256095886,1.0,0.0,3.0,1.0,0.0
12043500,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.5308982133865356,0.4276854693889618,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7861958146095276,0.2288872599601745,0.2185878306627273,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8176190257072449,0.2571239471435547,0.1813912838697433,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.735042154788971,0.1856580823659896,0.1779853999614715,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7644818425178528,0.2099492847919464,0.9545184373855592,285.0515441894531,285.7720031738281,291.8666687011719,286.3531494140625,291.86492919921875,297.0868530273437,285.0486145019531,1.0,0.399510771036148,1.0,1.0,0.0,1.0,-2.3531031608581543,2.3530988693237305,4.454585450730519e-06,1.8185439109802248,0.9324047565460204,0.9324047565460204,0.0,90.93245697021484,57.0,16267.0458984375,-0.0,1108.2957763671875,1.0,283.1499938964844,284.4293212890625,289.20770263671875,290.3163757324219,293.1499938964844,293.1499938964844,283.1499938964844,23316.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194974780082703,1.0,0.0,0.0,3.048126220703125,3.048142671585083,6.199536528583849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.602783203125,0.0,881.7284545898438,1895.4371337890625,0.0,1042.67431640625,0.754867434501648,1.0,0.0,3.0,1.0,0.0
12043560,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.5349191427230835,0.4100260138511657,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7975319623947144,0.2290181666612625,0.2184915244579315,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8275785446166992,0.2564610242843628,0.1807763576507568,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7441428303718567,0.1853798180818557,0.1775041818618774,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7739911675453186,0.2090637683868408,0.9494548439979552,285.03143310546875,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.091796875,285.02899169921875,1.0,0.3924299478530884,1.0,1.0,0.0,1.0,-2.324373722076416,2.324369430541992,4.346646619524108e-06,1.7962597608566284,0.926884651184082,0.926884651184082,0.0,85.65965270996094,60.0,16195.2685546875,-0.0,1056.0062255859375,1.0,283.1499938964844,284.4067077636719,289.25164794921875,290.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,24159.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071089506149292,1.0,0.0,0.0,3.0875186920166016,3.0875356197357178,6.360810971273168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.807373046875,0.0,917.854248046875,1895.4371337890625,0.0,969.1024169921876,0.7675480246543884,1.0,0.0,3.0,1.0,0.0
12043620,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.5418531894683838,0.3928712010383606,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8093346357345581,0.2293445169925689,0.2185814827680587,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8376638293266296,0.255676805973053,0.1800785362720489,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7537732720375061,0.1851443499326706,0.1770656853914261,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7836964130401611,0.2079933434724807,0.94366192817688,285.0076904296875,285.7847900390625,291.95318603515625,286.42144775390625,291.951416015625,297.1186828613281,285.006103515625,1.0,0.3858579099178314,1.0,1.0,0.0,1.0,-2.295531988143921,2.295527935028076,4.239303962094709e-06,1.773672342300415,0.9197860956192015,0.9197860956192015,0.0,80.68981170654297,60.0,16153.005859375,-0.0,1005.9710693359376,1.0,283.1499938964844,284.3788146972656,289.32537841796875,290.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,25498.544921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950450301170349,1.0,0.0,0.0,3.1469740867614746,3.146991729736328,6.60814635011775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.029541015625,0.0,974.4859008789062,1895.4371337890625,0.0,901.5860595703124,0.7796828150749207,1.0,0.0,3.0,1.0,0.0
12043680,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.5450578927993774,0.3865915834903717,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8137280941009521,0.2295439541339874,0.218691349029541,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8415023684501648,0.2553454935550689,0.1797927021980285,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7575382590293884,0.1850766092538833,0.176924780011177,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7873367071151733,0.2075370252132415,0.9412333369255066,285.00128173828125,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.134521484375,285.0001220703125,1.0,0.3833642303943634,1.0,1.0,0.0,1.0,-2.284687042236328,2.2846827507019043,4.199372597213369e-06,1.7652161121368408,0.9159289002418518,0.9159289002418518,0.0,78.91012573242188,63.0,16140.140625,-0.0,987.7991943359376,1.0,283.1499938964844,284.3710327148437,289.36151123046875,290.4452514648437,293.1499938964844,293.1499938964844,283.1499938964844,25944.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912184119224548,1.0,0.0,0.0,3.163248300552368,3.163266181945801,6.676669954686076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.76611328125,0.0,990.86181640625,1895.4371337890625,0.0,881.0801391601562,0.7867581844329834,1.0,0.0,3.0,1.0,0.0
12043740,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.5536586046218872,0.3722469210624695,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8241314888000488,0.2303177416324615,0.2192407250404358,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.850567102432251,0.2544332444667816,0.1790315806865692,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.766711950302124,0.1850011497735977,0.1766780912876129,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7957853674888611,0.2063568979501724,0.9349436163902284,284.98614501953125,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1726989746094,284.9857788085937,1.0,0.3776358962059021,1.0,1.0,0.0,1.0,-2.2593398094177246,2.25933575630188,4.106817414140096e-06,1.7454482316970823,0.9047235250473022,0.9047235250473022,0.0,74.92194366455078,66.0,16153.294921875,-0.0,946.6047973632812,1.0,283.1499938964844,284.3499450683594,289.4685363769531,290.555419921875,293.1499938964844,293.1499938964844,283.1499938964844,27551.26171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856279730796814,1.0,0.0,0.0,3.219356298446656,3.219374895095825,6.915624339853821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.142822265625,0.0,1049.0025634765625,1895.4371337890625,0.0,851.9078979492188,0.8013339638710022,1.0,0.0,3.0,1.0,0.0
12043800,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.5536586046218872,0.3722469210624695,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8241314888000488,0.2303177416324615,0.2192407250404358,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.850567102432251,0.2544332444667816,0.1790315806865692,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.766711950302124,0.1850011497735977,0.1766780912876129,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7957853674888611,0.2063568979501724,0.9349436163902284,284.98614501953125,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1726989746094,284.9857788085937,1.0,0.3776358962059021,1.0,1.0,0.0,1.0,-2.2593398094177246,2.25933575630188,4.106817414140096e-06,1.7454482316970823,0.9047235250473022,0.9047235250473022,0.0,74.92194366455078,66.0,16153.294921875,-0.0,946.6047973632812,1.0,283.1499938964844,284.3499450683594,289.4685363769531,290.555419921875,293.1499938964844,293.1499938964844,283.1499938964844,27551.26171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856279730796814,1.0,0.0,0.0,3.219356298446656,3.219374895095825,6.915624339853821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.142822265625,0.0,1049.0025634765625,1895.4371337890625,0.0,851.9078979492188,0.8013339638710022,1.0,0.0,3.0,1.0,0.0
