time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043860,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.5601620674133301,0.3643656373023987,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8305699229240417,0.2312829494476318,0.2200415581464767,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8555587530136108,0.2536790668964386,0.1784307360649109,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7722125053405762,0.1850911378860473,0.1766596287488937,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8002616763114929,0.2054281532764434,0.9302342534065248,284.981201171875,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.2026062011719,284.9813537597656,1.0,0.3744027614593506,1.0,1.0,0.0,1.0,-2.244426727294922,2.244422674179077,4.052876647619996e-06,1.7338194847106934,0.8934043645858765,0.8934043645858765,0.0,72.75770568847656,69.0,16217.1474609375,-0.0,923.4603271484376,1.0,283.1499938964844,284.3388671875,289.5565185546875,290.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,29029.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861577987670898,1.0,0.0,0.0,3.2605581283569336,3.260577440261841,7.093772182997782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.704345703125,0.0,1094.932861328125,1895.4371337890625,0.0,854.6331176757812,0.8064093589782715,1.0,0.0,3.0,1.0,0.0
12043920,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,0.5601620674133301,0.3643656373023987,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8305699229240417,0.2312829494476318,0.2200415581464767,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8555587530136108,0.2536790668964386,0.1784307360649109,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7722125053405762,0.1850911378860473,0.1766596287488937,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8002616763114929,0.2054281532764434,0.9302342534065248,284.981201171875,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.2026062011719,284.9813537597656,1.0,0.3744027614593506,1.0,1.0,0.0,1.0,-2.244426727294922,2.244422674179077,4.052876647619996e-06,1.7338194847106934,0.8934043645858765,0.8934043645858765,0.0,72.75770568847656,69.0,16217.1474609375,-0.0,923.4603271484376,1.0,283.1499938964844,284.3388671875,289.5565185546875,290.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,29029.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861577987670898,1.0,0.0,0.0,3.2605581283569336,3.260577440261841,7.093772182997782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.704345703125,0.0,1094.932861328125,1895.4371337890625,0.0,854.6331176757812,0.8064093589782715,1.0,0.0,3.0,1.0,0.0
12043980,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.5650767087936401,0.3614372611045837,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8338446617126465,0.2324229329824447,0.221049889922142,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8570941686630249,0.2530877888202667,0.1779704093933105,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7745596766471863,0.1853241324424743,0.1768206655979156,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.80136638879776,0.2046504765748977,0.9264794588088988,284.9968566894531,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2230834960937,284.9979553222656,1.0,0.373026043176651,1.0,1.0,0.0,1.0,-2.237245321273804,2.237241268157959,4.027041541121434e-06,1.7282224893569946,0.8823608756065369,0.8823608756065369,0.0,71.91546630859375,72.0,16282.7470703125,-0.0,913.178466796875,1.0,283.1499938964844,284.3531494140625,289.62457275390625,290.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,29327.166015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886334180831909,1.0,0.0,0.0,3.2317891120910645,3.2318081855773926,6.969142418711272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.731201171875,0.0,1071.5556640625,1895.4371337890625,0.0,867.4761962890625,0.799768328666687,1.0,0.0,3.0,1.0,0.0
12044040,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.5650767087936401,0.3614372611045837,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8338446617126465,0.2324229329824447,0.221049889922142,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8570941686630249,0.2530877888202667,0.1779704093933105,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7745596766471863,0.1853241324424743,0.1768206655979156,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.80136638879776,0.2046504765748977,0.9264794588088988,284.9968566894531,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2230834960937,284.9979553222656,1.0,0.373026043176651,1.0,1.0,0.0,1.0,-2.237245321273804,2.237241268157959,4.027041541121434e-06,1.7282224893569946,0.8823608756065369,0.8823608756065369,0.0,71.91546630859375,72.0,16282.7470703125,-0.0,913.178466796875,1.0,283.1499938964844,284.3531494140625,289.62457275390625,290.7287902832031,293.1499938964844,293.1499938964844,283.1499938964844,29327.166015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886334180831909,1.0,0.0,0.0,3.2317891120910645,3.2318081855773926,6.969142418711272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.731201171875,0.0,1071.5556640625,1895.4371337890625,0.0,867.4761962890625,0.799768328666687,1.0,0.0,3.0,1.0,0.0
12044100,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.5670673251152039,0.3614282608032226,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8345286250114441,0.2330550700426101,0.2216261327266693,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568214178085327,0.2528548836708069,0.1777929961681366,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7747750282287598,0.1854901611804962,0.1769615262746811,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8008943200111389,0.2043036073446273,0.9248648881912231,285.010986328125,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2303771972656,285.0127258300781,1.0,0.3728830516338348,1.0,1.0,0.0,1.0,-2.235941171646118,2.235937118530273,4.022362190880813e-06,1.7272077798843384,0.8771970272064209,0.8771970272064209,0.0,71.87512969970703,72.0,16316.0478515625,-0.0,911.7471313476562,1.0,283.1499938964844,284.3681030273437,289.65386962890625,290.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,29127.248046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898416638374329,1.0,0.0,0.0,3.196753978729248,3.196772813796997,6.818859787927067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.4248046875,0.0,1039.916748046875,1895.4371337890625,0.0,873.8098754882812,0.7942734360694885,1.0,0.0,3.0,1.0,0.0
12044160,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.5687902569770813,0.3622179329395294,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8346896767616272,0.2337256520986557,0.2222477048635482,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8559854030609131,0.2526619732379913,0.1776501089334488,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7744664549827576,0.1856862902641296,0.1771396100521087,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7998596429824829,0.2039794772863388,0.92339688539505,285.02496337890625,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.23602294921875,285.0267333984375,1.0,0.3730423152446747,1.0,1.0,0.0,1.0,-2.235913276672364,2.2359092235565186,4.022266693937127e-06,1.7271888256072998,0.8717413544654846,0.8717413544654846,0.0,72.04376220703125,75.0,16366.642578125,-0.0,912.3629760742188,1.0,283.1499938964844,284.3813781738281,289.6820373535156,290.793212890625,293.1499938964844,293.1499938964844,283.1499938964844,29068.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59091717004776,1.0,0.0,0.0,3.171990394592285,3.172008752822876,6.713624429721676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.955322265625,0.0,1018.4765625,1895.4371337890625,0.0,879.4845581054688,0.7857013940811157,1.0,0.0,3.0,1.0,0.0
12044220,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.571549117565155,0.3657339513301849,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8337620496749878,0.2351697534322738,0.2236066311597824,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8529907464981079,0.2523849904537201,0.1774534285068512,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.772603452205658,0.1861576437950134,0.1775892376899719,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7964439392089844,0.2033871561288833,0.9208019971847534,285.0619201660156,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2431030273437,285.06414794921875,1.0,0.3740957677364349,1.0,1.0,0.0,1.0,-2.238952875137329,2.2389488220214844,4.033196091768332e-06,1.729564905166626,0.8616714477539062,0.8616714477539062,0.0,72.89228057861328,78.0,16465.234375,-0.0,918.5829467773438,1.0,283.1499938964844,284.4193420410156,289.7366638183594,290.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,28462.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925334692001343,1.0,0.0,0.0,3.0942606925964355,3.094278335571289,6.388621045516629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.178955078125,0.0,950.5025024414062,1895.4371337890625,0.0,888.0775146484375,0.7673211693763733,1.0,0.0,3.0,1.0,0.0
12044280,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.571549117565155,0.3657339513301849,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8337620496749878,0.2351697534322738,0.2236066311597824,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8529907464981079,0.2523849904537201,0.1774534285068512,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.772603452205658,0.1861576437950134,0.1775892376899719,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7964439392089844,0.2033871561288833,0.9208019971847534,285.0619201660156,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2431030273437,285.06414794921875,1.0,0.3740957677364349,1.0,1.0,0.0,1.0,-2.238952875137329,2.2389488220214844,4.033196091768332e-06,1.729564905166626,0.8616714477539062,0.8616714477539062,0.0,72.89228057861328,78.0,16465.234375,-0.0,918.5829467773438,1.0,283.1499938964844,284.4193420410156,289.7366638183594,290.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,28462.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925334692001343,1.0,0.0,0.0,3.0942606925964355,3.094278335571289,6.388621045516629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.178955078125,0.0,950.5025024414062,1895.4371337890625,0.0,888.0775146484375,0.7673211693763733,1.0,0.0,3.0,1.0,0.0
12044340,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.5735142827033997,0.3712499439716339,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.831612229347229,0.2367397993803024,0.2251051068305969,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8487436175346375,0.2522420585155487,0.1773654669523239,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.769534170627594,0.1867235749959945,0.1781488507986068,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7917092442512512,0.2028600871562957,0.9185938835144044,285.10546875,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2457275390625,285.1080627441406,1.0,0.375927060842514,1.0,1.0,0.0,1.0,-2.245290279388428,2.245286226272583,4.0560234992881306e-06,1.734512209892273,0.8522654175758362,0.8522654175758362,0.0,74.28486633300781,81.0,16575.111328125,-0.0,930.1609497070312,1.0,283.1499938964844,284.4645690917969,289.792236328125,290.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,27640.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937550663948059,1.0,0.0,0.0,3.0067856311798096,3.006802558898926,6.032513510945137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.203857421875,0.0,876.8592529296875,1895.4371337890625,0.0,894.6239013671875,0.7465648651123047,1.0,0.0,3.0,1.0,0.0
12044400,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9990000128746032,0.5735142827033997,0.3712499439716339,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.831612229347229,0.2367397993803024,0.2251051068305969,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8487436175346375,0.2522420585155487,0.1773654669523239,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.769534170627594,0.1867235749959945,0.1781488507986068,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7917092442512512,0.2028600871562957,0.9185938835144044,285.10546875,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2457275390625,285.1080627441406,1.0,0.375927060842514,1.0,1.0,0.0,1.0,-2.245290279388428,2.245286226272583,4.0560234992881306e-06,1.734512209892273,0.8522654175758362,0.8522654175758362,0.0,74.28486633300781,81.0,16575.111328125,-0.0,930.1609497070312,1.0,283.1499938964844,284.4645690917969,289.792236328125,290.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,27640.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937550663948059,1.0,0.0,0.0,3.0067856311798096,3.006802558898926,6.032513510945137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.203857421875,0.0,876.8592529296875,1895.4371337890625,0.0,894.6239013671875,0.7465648651123047,1.0,0.0,3.0,1.0,0.0
12044460,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.5748084187507629,0.3781857192516327,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8286898136138916,0.2384253889322281,0.2267277538776397,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8437551259994507,0.2522213757038116,0.1773742139339447,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7657226324081421,0.1873739957809448,0.178803488612175,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7861493229866028,0.2023930698633194,0.916720688343048,285.1542663574219,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2450866699219,285.1571350097656,1.0,0.3783375918865204,1.0,1.0,0.0,1.0,-2.2541158199310303,2.2541115283966064,4.087919023731956e-06,1.7413978576660156,0.8436221480369568,0.8436221480369568,0.0,76.0877914428711,84.0,16693.076171875,-0.0,945.86181640625,1.0,283.1499938964844,284.5154113769531,289.8493347167969,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,26683.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949628353118896,1.0,0.0,0.0,2.914682626724243,2.914698600769043,5.668600806529867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.0390625,0.0,802.968994140625,1895.4371337890625,0.0,901.1406860351562,0.7246381640434265,1.0,0.0,3.0,1.0,0.0
12044520,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.5748084187507629,0.3781857192516327,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8286898136138916,0.2384253889322281,0.2267277538776397,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8437551259994507,0.2522213757038116,0.1773742139339447,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7657226324081421,0.1873739957809448,0.178803488612175,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7861493229866028,0.2023930698633194,0.916720688343048,285.1542663574219,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2450866699219,285.1571350097656,1.0,0.3783375918865204,1.0,1.0,0.0,1.0,-2.2541158199310303,2.2541115283966064,4.087919023731956e-06,1.7413978576660156,0.8436221480369568,0.8436221480369568,0.0,76.0877914428711,84.0,16693.076171875,-0.0,945.86181640625,1.0,283.1499938964844,284.5154113769531,289.8493347167969,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,26683.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949628353118896,1.0,0.0,0.0,2.914682626724243,2.914698600769043,5.668600806529867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.0390625,0.0,802.968994140625,1895.4371337890625,0.0,901.1406860351562,0.7246381640434265,1.0,0.0,3.0,1.0,0.0
12044580,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.9990000128746032,0.5755279660224915,0.3860955536365509,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.825332522392273,0.2402202636003494,0.2284644693136215,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8384028673171997,0.2523145079612732,0.1774708181619644,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.761524498462677,0.1881025433540344,0.1795430183410644,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7801528573036194,0.20198555290699,0.9151600003242492,285.20733642578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2421875,285.2103881835937,1.0,0.3811777830123901,1.0,1.0,0.0,1.0,-2.264831304550171,2.264827251434326,4.126819021621486e-06,1.7497551441192627,0.8358310461044312,0.8358310461044312,0.0,78.1995620727539,87.0,16816.57421875,-0.0,964.7814331054688,1.0,283.1499938964844,284.57080078125,289.9072570800781,291.0455017089844,293.1499938964844,293.1499938964844,283.1499938964844,25641.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963701605796814,1.0,0.0,0.0,2.821197509765625,2.8212127685546875,5.310805022418208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.37109375,0.0,731.8729858398438,1895.4371337890625,0.0,908.7904052734376,0.7023003101348877,1.0,0.0,3.0,1.0,0.0
12044640,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.9990000128746032,0.5755279660224915,0.3860955536365509,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.825332522392273,0.2402202636003494,0.2284644693136215,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8384028673171997,0.2523145079612732,0.1774708181619644,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.761524498462677,0.1881025433540344,0.1795430183410644,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.7801528573036194,0.20198555290699,0.9151600003242492,285.20733642578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2421875,285.2103881835937,1.0,0.3811777830123901,1.0,1.0,0.0,1.0,-2.264831304550171,2.264827251434326,4.126819021621486e-06,1.7497551441192627,0.8358310461044312,0.8358310461044312,0.0,78.1995620727539,87.0,16816.57421875,-0.0,964.7814331054688,1.0,283.1499938964844,284.57080078125,289.9072570800781,291.0455017089844,293.1499938964844,293.1499938964844,283.1499938964844,25641.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963701605796814,1.0,0.0,0.0,2.821197509765625,2.8212127685546875,5.310805022418208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.37109375,0.0,731.8729858398438,1895.4371337890625,0.0,908.7904052734376,0.7023003101348877,1.0,0.0,3.0,1.0,0.0
12044700,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9990000128746032,0.5756968259811401,0.3903092443943023,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.8235661387443542,0.2411572933197021,0.2293725907802581,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.8356719017028809,0.2524015009403229,0.1775491386651992,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7593618631362915,0.1884946525096893,0.179941713809967,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.7770829796791077,0.2018043845891952,0.9144909381866456,285.2370300292969,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2401428222656,285.2405700683594,1.0,0.3827226758003235,1.0,1.0,0.0,1.0,-2.270752429962158,2.270748376846313,4.148395873926347e-06,1.7543718814849854,0.8324585556983948,0.8324585556983948,0.0,79.34675598144531,87.0,16870.912109375,-0.0,975.2310791015624,1.0,283.1499938964844,284.6028747558594,289.9360046386719,291.07769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24973.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971435308456421,1.0,0.0,0.0,2.76664137840271,2.7666561603546143,5.107390848024806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.917724609375,0.0,692.0100708007812,1895.4371337890625,0.0,913.0196533203124,0.6919782757759094,1.0,0.0,3.0,1.0,0.0
12044760,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.9990000128746032,0.5757487416267395,0.3946430683135986,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.8217785358428955,0.2421208620071411,0.2303087711334228,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8329432010650635,0.2525151073932647,0.1776486337184906,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7571969032287598,0.1889052838087082,0.180360659956932,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.7740113735198975,0.201639175415039,0.9139050841331482,285.2639465332031,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.23785400390625,285.2672119140625,1.0,0.384335994720459,1.0,1.0,0.0,1.0,-2.27700138092041,2.276997327804565,4.17123055740376e-06,1.7592434883117676,0.8289765119552612,0.8289765119552612,0.0,80.54296875,90.0,16943.71484375,-0.0,986.2578125,1.0,283.1499938964844,284.6299743652344,289.96514892578125,291.1114501953125,293.1499938964844,293.1499938964844,283.1499938964844,24545.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980100035667419,1.0,0.0,0.0,2.728449821472168,2.728464126586914,4.967355948792829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.88623046875,0.0,665.1841430664062,1895.4371337890625,0.0,917.7796630859376,0.6800416707992554,1.0,0.0,3.0,1.0,0.0
12044820,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9990000128746032,0.5756242275238037,0.4014081060886383,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8190461993217468,0.2436352223157882,0.2317793071269989,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8288220763206482,0.2527370154857635,0.1778345704078674,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.7539321184158325,0.1895638108253479,0.1810311079025268,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.7693773508071899,0.2014186531305313,0.913154661655426,285.3104553222656,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.2340087890625,285.3139343261719,1.0,0.3868961334228515,1.0,1.0,0.0,1.0,-2.287020683288574,2.287016630172729,4.207978690828895e-06,1.7670530080795288,0.8247166872024536,0.8247166872024536,0.0,82.44165802001953,90.0,17036.625,-0.0,1003.9799194335938,1.0,283.1499938964844,284.6790466308594,290.0085754394531,291.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,23615.88671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993492603302002,1.0,0.0,0.0,2.654692411422729,2.654705762863159,4.702423552771506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.0712890625,0.0,614.74755859375,1895.4371337890625,0.0,925.1828002929688,0.6651456356048584,1.0,0.0,3.0,1.0,0.0
12044880,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.9990000128746032,0.5755340456962585,0.4035752117633819,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232116699219,0.8181885480880737,0.2441250383853912,0.2322563678026199,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.8275355696678162,0.2528181970119476,0.1779025644063949,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7529172301292419,0.1897796690464019,0.1812517791986465,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.7679341435432434,0.2013562172651291,0.912956714630127,285.32373046875,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.23272705078125,285.3270874023437,1.0,0.3877280950546264,1.0,1.0,0.0,1.0,-2.290305852890014,2.290301561355591,4.220064056426054e-06,1.769613265991211,0.8231315016746521,0.8231315016746521,0.0,83.0582275390625,93.0,17072.97265625,-0.0,1009.7985229492188,1.0,283.1499938964844,284.6923828125,290.0224914550781,291.1771240234375,293.1499938964844,293.1499938964844,283.1499938964844,23414.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998130440711975,1.0,0.0,0.0,2.637731075286865,2.637744426727295,4.642525937015307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.37841796875,0.0,603.5780029296875,1895.4371337890625,0.0,927.759521484375,0.6581575870513916,1.0,0.0,3.0,1.0,0.0
12044940,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.9990000128746032,0.5749293565750122,0.4127101600170135,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8146635293960571,0.2462316453456878,0.2343044430017471,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8222622275352478,0.2532198429107666,0.1782285273075103,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.748796820640564,0.1907240748405456,0.1822131127119064,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.7620587348937988,0.2011388689279556,0.9123175144195556,285.3861694335937,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2274475097656,285.3896484375,1.0,0.3912929892539978,1.0,1.0,0.0,1.0,-2.3045170307159424,2.3045127391815186,4.272553724149475e-06,1.7806870937347412,0.818370521068573,0.818370521068573,0.0,85.70069885253906,96.0,17203.462890625,-0.0,1035.0506591796875,1.0,283.1499938964844,284.75750732421875,290.07916259765625,291.24224853515625,293.1499938964844,293.1499938964844,283.1499938964844,22261.6328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016968488693237,1.0,0.0,0.0,2.5499539375305176,2.549966335296631,4.338683652349573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.780517578125,0.0,547.2872314453125,1895.4371337890625,0.0,938.2900390625,0.6368528604507446,1.0,0.0,3.0,1.0,0.0
12045000,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.9990000128746032,0.5749293565750122,0.4127101600170135,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8146635293960571,0.2462316453456878,0.2343044430017471,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8222622275352478,0.2532198429107666,0.1782285273075103,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.748796820640564,0.1907240748405456,0.1822131127119064,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.7620587348937988,0.2011388689279556,0.9123175144195556,285.3861694335937,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2274475097656,285.3896484375,1.0,0.3912929892539978,1.0,1.0,0.0,1.0,-2.3045170307159424,2.3045127391815186,4.272553724149475e-06,1.7806870937347412,0.818370521068573,0.818370521068573,0.0,85.70069885253906,96.0,17203.462890625,-0.0,1035.0506591796875,1.0,283.1499938964844,284.75750732421875,290.07916259765625,291.24224853515625,293.1499938964844,293.1499938964844,283.1499938964844,22261.6328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016968488693237,1.0,0.0,0.0,2.5499539375305176,2.549966335296631,4.338683652349573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.780517578125,0.0,547.2872314453125,1895.4371337890625,0.0,938.2900390625,0.6368528604507446,1.0,0.0,3.0,1.0,0.0
12045060,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9990000128746032,0.5739644169807434,0.4219163060188293,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8112661838531494,0.2484399080276489,0.2364510148763656,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8171548247337341,0.253716766834259,0.1786233186721801,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.7449010610580444,0.1917372494935989,0.1832422316074371,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.7564698457717896,0.2009889930486679,0.911990761756897,285.4510192871094,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2225952148437,285.45458984375,1.0,0.3949856758117676,1.0,1.0,0.0,1.0,-2.319471836090088,2.319467544555664,4.32815431850031e-06,1.792337417602539,0.8147626519203186,0.8147626519203186,0.0,88.43630981445312,99.0,17334.51953125,-0.0,1061.7572021484375,1.0,283.1499938964844,284.82501220703125,290.13525390625,291.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,21095.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036006212234497,1.0,0.0,0.0,2.4656498432159424,2.465661764144897,4.056543900787801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.078125,0.0,496.2036743164063,1895.4371337890625,0.0,949.0344848632812,0.6162443161010742,1.0,0.0,3.0,1.0,0.0
12045120,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9990000128746032,0.5739644169807434,0.4219163060188293,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8112661838531494,0.2484399080276489,0.2364510148763656,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8171548247337341,0.253716766834259,0.1786233186721801,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.7449010610580444,0.1917372494935989,0.1832422316074371,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.7564698457717896,0.2009889930486679,0.911990761756897,285.4510192871094,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2225952148437,285.45458984375,1.0,0.3949856758117676,1.0,1.0,0.0,1.0,-2.319471836090088,2.319467544555664,4.32815431850031e-06,1.792337417602539,0.8147626519203186,0.8147626519203186,0.0,88.43630981445312,99.0,17334.51953125,-0.0,1061.7572021484375,1.0,283.1499938964844,284.82501220703125,290.13525390625,291.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,21095.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036006212234497,1.0,0.0,0.0,2.4656498432159424,2.465661764144897,4.056543900787801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.078125,0.0,496.2036743164063,1895.4371337890625,0.0,949.0344848632812,0.6162443161010742,1.0,0.0,3.0,1.0,0.0
12045180,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.9990000128746032,0.5726475715637207,0.4311003684997558,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.8080350756645203,0.2507493197917938,0.2386946529150009,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.8122127056121826,0.2543063163757324,0.1790842860937118,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.7412630319595337,0.1928182244300842,0.1843372732400894,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.7512124180793762,0.2009083926677703,0.911980152130127,285.5180358886719,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.21881103515625,285.52166748046875,1.0,0.3987734913825989,1.0,1.0,0.0,1.0,-2.335055589675904,2.3350512981414795,4.386491127661429e-06,1.8044753074646,0.8123741149902344,0.8123741149902344,0.0,91.23932647705078,102.0,17465.703125,-0.0,1089.7362060546875,1.0,283.1499938964844,284.89459228515625,290.1908874511719,291.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,19923.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054933071136475,1.0,0.0,0.0,2.3850951194763184,2.385106325149536,3.795812801854481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.27978515625,0.0,450.03802490234375,1895.4371337890625,0.0,959.81787109375,0.5993909239768982,1.0,0.0,3.0,1.0,0.0
12045240,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.9990000128746032,0.5726475715637207,0.4311003684997558,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.8080350756645203,0.2507493197917938,0.2386946529150009,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.8122127056121826,0.2543063163757324,0.1790842860937118,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.7412630319595337,0.1928182244300842,0.1843372732400894,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.7512124180793762,0.2009083926677703,0.911980152130127,285.5180358886719,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.21881103515625,285.52166748046875,1.0,0.3987734913825989,1.0,1.0,0.0,1.0,-2.335055589675904,2.3350512981414795,4.386491127661429e-06,1.8044753074646,0.8123741149902344,0.8123741149902344,0.0,91.23932647705078,102.0,17465.703125,-0.0,1089.7362060546875,1.0,283.1499938964844,284.89459228515625,290.1908874511719,291.37091064453125,293.1499938964844,293.1499938964844,283.1499938964844,19923.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054933071136475,1.0,0.0,0.0,2.3850951194763184,2.385106325149536,3.795812801854481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.27978515625,0.0,450.03802490234375,1895.4371337890625,0.0,959.81787109375,0.5993909239768982,1.0,0.0,3.0,1.0,0.0
12045300,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.9990000128746032,0.5718280673027039,0.435673326253891,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.8064789772033691,0.251932680606842,0.239848718047142,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8097870945930481,0.2546243071556091,0.1793355792760849,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7395357489585876,0.1933766603469848,0.1849060952663421,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.7487046122550964,0.2008872181177139,0.912080466747284,285.5467224121094,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.217041015625,285.5500793457031,1.0,0.4006949365139007,1.0,1.0,0.0,1.0,-2.343040943145752,2.343036651611328,4.41654265159741e-06,1.8106948137283323,0.8116760849952698,0.8116760849952698,0.0,92.6620635986328,102.0,17548.6953125,-0.0,1104.1522216796875,1.0,283.1499938964844,284.9228515625,290.2193603515625,291.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,19564.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065705418586731,1.0,0.0,0.0,2.358957290649414,2.3589680194854736,3.713073226663255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.599609375,0.0,435.7702026367188,1895.4371337890625,0.0,966.0001220703124,0.5931289196014404,1.0,0.0,3.0,1.0,0.0
12045360,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.9990000128746032,0.5708740949630737,0.4402394592761993,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.8049492239952087,0.2531282305717468,0.2410163432359695,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.8073683381080627,0.2549495100975036,0.1795936822891235,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7378549575805664,0.1939411163330078,0.1854825466871261,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.7462654113769531,0.2008787542581558,0.9122320413589478,285.5731201171875,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.2127990722656,285.5762023925781,1.0,0.4026299118995666,1.0,1.0,0.0,1.0,-2.3511133193969727,2.351109027862549,4.4470307329902425e-06,1.8169819116592407,0.8109873533248901,0.8109873533248901,0.0,94.0990982055664,105.0,17637.92578125,-0.0,1118.8123779296875,1.0,283.1499938964844,284.9482116699219,290.24810791015625,291.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,19255.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077783703804016,1.0,0.0,0.0,2.338265895843506,2.338276624679565,3.648221138519148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.25634765625,0.0,424.5591430664063,1895.4371337890625,0.0,972.9706420898438,0.5881320238113403,1.0,0.0,3.0,1.0,0.0
12045420,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.9990000128746032,0.5685067772865295,0.449326604604721,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8020179867744446,0.2555495202541351,0.2433829605579376,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8025680184364319,0.2556135952472687,0.1801220327615738,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.734626293182373,0.1950817108154297,0.1866495460271835,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7415992021560669,0.2008969485759735,0.9127068519592284,285.62042236328125,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2057800292969,285.6230773925781,1.0,0.4065301716327667,1.0,1.0,0.0,1.0,-2.3674795627593994,2.3674750328063965,4.509179689193843e-06,1.8297278881073,0.8105643391609192,0.8105643391609192,0.0,97.00812530517578,108.0,17829.73046875,-0.0,1148.80078125,1.0,283.1499938964844,284.99224853515625,290.3056030273437,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18803.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105960011482239,1.0,0.0,0.0,2.308278560638428,2.308288812637329,3.555246905762033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.080810546875,0.0,408.6149597167969,1895.4371337890625,0.0,989.3876342773438,0.5808751583099365,1.0,0.0,3.0,1.0,0.0
12045480,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.9990000128746032,0.5685067772865295,0.449326604604721,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8020179867744446,0.2555495202541351,0.2433829605579376,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.8025680184364319,0.2556135952472687,0.1801220327615738,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.734626293182373,0.1950817108154297,0.1866495460271835,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7415992021560669,0.2008969485759735,0.9127068519592284,285.62042236328125,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2057800292969,285.6230773925781,1.0,0.4065301716327667,1.0,1.0,0.0,1.0,-2.3674795627593994,2.3674750328063965,4.509179689193843e-06,1.8297278881073,0.8105643391609192,0.8105643391609192,0.0,97.00812530517578,108.0,17829.73046875,-0.0,1148.80078125,1.0,283.1499938964844,284.99224853515625,290.3056030273437,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18803.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105960011482239,1.0,0.0,0.0,2.308278560638428,2.308288812637329,3.555246905762033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.080810546875,0.0,408.6149597167969,1895.4371337890625,0.0,989.3876342773438,0.5808751583099365,1.0,0.0,3.0,1.0,0.0
12045540,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.9990000128746032,0.56537264585495,0.4583359956741333,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7992653846740723,0.2580065429210663,0.2457853108644485,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7979419231414795,0.2562910914421081,0.1806612908840179,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.7315605282783508,0.1962324678897857,0.1878285259008407,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7371941804885864,0.2009560018777847,0.9133763313293456,285.6618347167969,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.20196533203125,285.6641845703125,1.0,0.4104555249214172,1.0,1.0,0.0,1.0,-2.38405704498291,2.3840525150299072,4.57258875030675e-06,1.8426376581192017,0.8110799789428711,0.8110799789428711,0.0,99.95570373535156,96.0,18036.849609375,-0.0,1179.568603515625,1.0,283.1499938964844,285.029052734375,290.3624267578125,291.5789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18483.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138777136802673,1.0,0.0,0.0,2.290191650390625,2.2902019023895264,3.4997501074940374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.3603515625,0.0,398.96380615234375,1895.4371337890625,0.0,1008.78369140625,0.5764235854148865,1.0,0.0,3.0,1.0,0.0
12045600,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.9990000128746032,0.56537264585495,0.4583359956741333,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7992653846740723,0.2580065429210663,0.2457853108644485,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7979419231414795,0.2562910914421081,0.1806612908840179,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.7315605282783508,0.1962324678897857,0.1878285259008407,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7371941804885864,0.2009560018777847,0.9133763313293456,285.6618347167969,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.20196533203125,285.6641845703125,1.0,0.4104555249214172,1.0,1.0,0.0,1.0,-2.38405704498291,2.3840525150299072,4.57258875030675e-06,1.8426376581192017,0.8110799789428711,0.8110799789428711,0.0,99.95570373535156,96.0,18036.849609375,-0.0,1179.568603515625,1.0,283.1499938964844,285.029052734375,290.3624267578125,291.5789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18483.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138777136802673,1.0,0.0,0.0,2.290191650390625,2.2902019023895264,3.4997501074940374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.3603515625,0.0,398.96380615234375,1895.4371337890625,0.0,1008.78369140625,0.5764235854148865,1.0,0.0,3.0,1.0,0.0
12045660,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9990000128746032,0.5631689429283142,0.4536523818969726,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.8046054840087891,0.2604551613330841,0.2480494081974029,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.8013994097709656,0.2569402158260345,0.1810841113328933,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7351071834564209,0.197351798415184,0.1888458579778671,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.7395423650741577,0.2009879499673843,0.9133371710777284,285.68865966796875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.20440673828125,285.6895446777344,1.0,0.4089743793010711,1.0,1.0,0.0,1.0,-2.382856130599976,2.3828516006469727,4.568568783724913e-06,1.8420215845108032,0.8122893571853638,0.8122893571853638,0.0,98.66462707519533,99.0,18151.87109375,-0.0,1172.94091796875,1.0,283.1499938964844,285.0510559082031,290.4156188964844,291.6441955566406,293.1499938964844,293.1499938964844,283.1499938964844,18255.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617650032043457,1.0,0.0,0.0,2.280703544616699,2.2807137966156006,3.470811975603283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.29296875,0.0,393.67327880859375,1895.4371337890625,0.0,1031.43994140625,0.5739917159080505,1.0,0.0,3.0,1.0,0.0
