time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045720,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9990000128746032,0.5631689429283142,0.4536523818969726,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.8046054840087891,0.2604551613330841,0.2480494081974029,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.8013994097709656,0.2569402158260345,0.1810841113328933,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7351071834564209,0.197351798415184,0.1888458579778671,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.7395423650741577,0.2009879499673843,0.9133371710777284,285.68865966796875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.20440673828125,285.6895446777344,1.0,0.4089743793010711,1.0,1.0,0.0,1.0,-2.382856130599976,2.3828516006469727,4.568568783724913e-06,1.8420215845108032,0.8122893571853638,0.8122893571853638,0.0,98.66462707519533,99.0,18151.87109375,-0.0,1172.94091796875,1.0,283.1499938964844,285.0510559082031,290.4156188964844,291.6441955566406,293.1499938964844,293.1499938964844,283.1499938964844,18255.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617650032043457,1.0,0.0,0.0,2.280703544616699,2.2807137966156006,3.470811975603283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.29296875,0.0,393.67327880859375,1895.4371337890625,0.0,1031.43994140625,0.5739917159080505,1.0,0.0,3.0,1.0,0.0
12045780,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9990000128746032,0.5630810260772705,0.4521729648113251,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8080261945724487,0.2629261612892151,0.2503540217876434,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8029618859291077,0.2575912475585937,0.181522935628891,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.7371063828468323,0.1984775811433792,0.1898882985115051,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.7403223514556885,0.2010369449853897,0.9134403467178344,285.7074279785156,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2094116210937,285.7085876464844,1.0,0.409364253282547,1.0,1.0,0.0,1.0,-2.385737895965576,2.385733366012573,4.5794345169269945e-06,1.8441580533981323,0.8140042424201965,0.8140042424201965,0.0,98.3544921875,102.0,18273.1875,-0.0,1174.9818115234375,1.0,283.1499938964844,285.06640625,290.45880126953125,291.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18093.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212273836135864,1.0,0.0,0.0,2.2772340774536133,2.2772440910339355,3.4602595633259625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.845947265625,0.0,391.3799133300781,1895.4371337890625,0.0,1053.2762451171875,0.5729804039001465,1.0,0.0,3.0,1.0,0.0
12045840,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.9990000128746032,0.5630810260772705,0.4521729648113251,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8080261945724487,0.2629261612892151,0.2503540217876434,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8029618859291077,0.2575912475585937,0.181522935628891,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.7371063828468323,0.1984775811433792,0.1898882985115051,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.7403223514556885,0.2010369449853897,0.9134403467178344,285.7074279785156,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2094116210937,285.7085876464844,1.0,0.409364253282547,1.0,1.0,0.0,1.0,-2.385737895965576,2.385733366012573,4.5794345169269945e-06,1.8441580533981323,0.8140042424201965,0.8140042424201965,0.0,98.3544921875,102.0,18273.1875,-0.0,1174.9818115234375,1.0,283.1499938964844,285.06640625,290.45880126953125,291.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18093.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212273836135864,1.0,0.0,0.0,2.2772340774536133,2.2772440910339355,3.4602595633259625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.845947265625,0.0,391.3799133300781,1895.4371337890625,0.0,1053.2762451171875,0.5729804039001465,1.0,0.0,3.0,1.0,0.0
12045900,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.9990000128746032,0.5629760026931763,0.4528286755084991,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8088993430137634,0.2641712427139282,0.2515313327312469,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8029157519340515,0.2579191923141479,0.1817556917667389,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.7374234199523926,0.1990417093038559,0.1904274523258209,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.7400296330451965,0.2010688334703445,0.9136064648628236,285.7170715332031,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2115783691406,285.7182006835937,1.0,0.4099719226360321,1.0,1.0,0.0,1.0,-2.3890655040740967,2.389060735702514,4.592224740918027e-06,1.846747636795044,0.8151607513427734,0.8151607513427734,0.0,98.63604736328124,102.0,18343.33984375,-0.0,1179.9405517578125,1.0,283.1499938964844,285.0738830566406,290.4779968261719,291.7212829589844,293.1499938964844,293.1499938964844,283.1499938964844,18033.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622930645942688,1.0,0.0,0.0,2.2771689891815186,2.277179002761841,3.460062032445421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.02099609375,0.0,391.0723876953125,1895.4371337890625,0.0,1063.79150390625,0.572874128818512,1.0,0.0,3.0,1.0,0.0
12045960,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9990000128746032,0.5627016425132751,0.4541241526603699,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8093984723091125,0.2654221057891845,0.2527210712432861,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8024913668632507,0.2582484185695648,0.1819944083690643,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.7374247312545776,0.1996054202318191,0.1909733265638351,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.7394240498542786,0.201102465391159,0.9138177633285522,285.7262268066406,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2134704589844,285.7273254394531,1.0,0.4108082354068756,1.0,1.0,0.0,1.0,-2.3932459354400635,2.3932414054870605,4.608323251886759e-06,1.850002646446228,0.8162785172462463,0.8162785172462463,0.0,99.11734008789062,105.0,18417.392578125,-0.0,1186.7078857421875,1.0,283.1499938964844,285.0807189941406,290.4960021972656,291.7444763183594,293.1499938964844,293.1499938964844,283.1499938964844,17969.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246316432952881,1.0,0.0,0.0,2.278427600860596,2.278437852859497,3.4638884471860365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.086181640625,0.0,391.3308715820313,1895.4371337890625,0.0,1074.368896484375,0.5730529427528381,1.0,0.0,3.0,1.0,0.0
12046020,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.9990000128746032,0.5617733001708984,0.4574257731437683,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8095918297767639,0.2675342559814453,0.2547424733638763,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.801121711730957,0.2588032186031341,0.1824057847261428,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7368758320808411,0.2005497366189956,0.1919005066156387,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7378636598587036,0.2011571377515792,0.9142320156097412,285.7407531738281,285.55548095703125,293.3737487792969,287.5060729980469,293.3727111816406,297.2160949707031,285.74176025390625,1.0,0.4126123487949371,1.0,1.0,0.0,1.0,-2.401744842529297,2.401740312576294,4.641144187189639e-06,1.8566216230392456,0.8187101483345032,0.8187101483345032,0.0,100.28072357177734,105.0,18545.880859375,-0.0,1201.28759765625,1.0,283.1499938964844,285.0911560058594,290.5235595703125,291.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,17889.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275689005851746,1.0,0.0,0.0,2.282166004180908,2.2821760177612305,3.4752639521684614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.1181640625,0.0,392.6097412109375,1895.4371337890625,0.0,1092.8096923828125,0.5737503170967102,1.0,0.0,3.0,1.0,0.0
12046080,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.9990000128746032,0.5615234971046448,0.458191305398941,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8095515370368958,0.2679378986358642,0.2551303505897522,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8007824420928955,0.2589090168476105,0.1824853867292404,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.7367052435874939,0.20072902739048,0.1920781582593917,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.7375016212463379,0.2011666446924209,0.9143154621124268,285.74334716796875,285.5653991699219,293.3807678222656,287.51080322265625,293.3797607421875,297.216552734375,285.7443542480469,1.0,0.4130041003227234,1.0,1.0,0.0,1.0,-2.403539657592773,2.4035348892211914,4.648090452974429e-06,1.858019471168518,0.8190165162086487,0.8190165162086487,0.0,100.5459213256836,93.0,18570.923828125,-0.0,1204.458251953125,1.0,283.1499938964844,285.09295654296875,290.5284118652344,291.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,17874.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281439065933228,1.0,0.0,0.0,2.2831881046295166,2.283198118209839,3.4783778346536565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.5283203125,0.0,392.9895324707031,1895.4371337890625,0.0,1096.445556640625,0.5739511251449585,1.0,0.0,3.0,1.0,0.0
12046140,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.9990000128746032,0.5610272884368896,0.4500652849674225,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.816577672958374,0.2704291045665741,0.2574016451835632,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8062710165977478,0.2595308423042297,0.1828642934560775,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7419581413269043,0.2018070816993713,0.1930234581232071,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7415593862533569,0.2011858969926834,0.914050281047821,285.7491149902344,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2202453613281,285.7488708496094,1.0,0.410307765007019,1.0,1.0,0.0,1.0,-2.397799730300904,2.3977952003479004,4.626499503501691e-06,1.853874921798706,0.82198166847229,0.82198166847229,0.0,98.18824005126952,96.0,18628.453125,-0.0,1188.1556396484375,1.0,283.1499938964844,285.0943908691406,290.5544128417969,291.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,17804.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316547393798828,1.0,0.0,0.0,2.290597438812256,2.290607452392578,3.500990146676486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66357421875,0.0,395.9568481445313,1895.4371337890625,0.0,1118.828857421875,0.5754717588424683,1.0,0.0,3.0,1.0,0.0
12046200,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.9990000128746032,0.5610272884368896,0.4500652849674225,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.816577672958374,0.2704291045665741,0.2574016451835632,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8062710165977478,0.2595308423042297,0.1828642934560775,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7419581413269043,0.2018070816993713,0.1930234581232071,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7415593862533569,0.2011858969926834,0.914050281047821,285.7491149902344,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2202453613281,285.7488708496094,1.0,0.410307765007019,1.0,1.0,0.0,1.0,-2.397799730300904,2.3977952003479004,4.626499503501691e-06,1.853874921798706,0.82198166847229,0.82198166847229,0.0,98.18824005126952,96.0,18628.453125,-0.0,1188.1556396484375,1.0,283.1499938964844,285.0943908691406,290.5544128417969,291.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,17804.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316547393798828,1.0,0.0,0.0,2.290597438812256,2.290607452392578,3.500990146676486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66357421875,0.0,395.9568481445313,1895.4371337890625,0.0,1118.828857421875,0.5754717588424683,1.0,0.0,3.0,1.0,0.0
12046260,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9990000128746032,0.562312662601471,0.4461488127708435,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8211349844932556,0.2729356586933136,0.2597149014472961,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8092268705368042,0.2601513862609863,0.1832633316516876,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7451801300048828,0.2028853297233581,0.1939965039491653,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7435892224311829,0.201235294342041,0.9140210151672364,285.7507019042969,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2242736816406,285.7509460449219,1.0,0.4098405241966247,1.0,1.0,0.0,1.0,-2.397472858428955,2.397468328475952,4.625032943295082e-06,1.8535107374191284,0.8250681757926941,0.8250681757926941,0.0,97.13296508789062,99.0,18698.3046875,-0.0,1183.474365234375,1.0,283.1499938964844,285.0932922363281,290.5717163085937,291.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,17757.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343070864677429,1.0,0.0,0.0,2.29970383644104,2.2997140884399414,3.5288823596602015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.03466796875,0.0,399.8070068359375,1895.4371337890625,0.0,1135.9451904296875,0.577402651309967,1.0,0.0,3.0,1.0,0.0
12046320,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9990000128746032,0.562312662601471,0.4461488127708435,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8211349844932556,0.2729356586933136,0.2597149014472961,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8092268705368042,0.2601513862609863,0.1832633316516876,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7451801300048828,0.2028853297233581,0.1939965039491653,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.7435892224311829,0.201235294342041,0.9140210151672364,285.7507019042969,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2242736816406,285.7509460449219,1.0,0.4098405241966247,1.0,1.0,0.0,1.0,-2.397472858428955,2.397468328475952,4.625032943295082e-06,1.8535107374191284,0.8250681757926941,0.8250681757926941,0.0,97.13296508789062,99.0,18698.3046875,-0.0,1183.474365234375,1.0,283.1499938964844,285.0932922363281,290.5717163085937,291.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,17757.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343070864677429,1.0,0.0,0.0,2.29970383644104,2.2997140884399414,3.5288823596602015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.03466796875,0.0,399.8070068359375,1895.4371337890625,0.0,1135.9451904296875,0.577402651309967,1.0,0.0,3.0,1.0,0.0
12046380,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.9990000128746032,0.5630679130554199,0.4463790357112884,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.823344886302948,0.2754674851894378,0.2620968520641327,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.809727668762207,0.2607808113098144,0.1837014853954315,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7462982535362244,0.2039656192064285,0.1950182020664215,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7435478568077087,0.2013053894042968,0.9143309593200684,285.7555847167969,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2276611328125,285.75592041015625,1.0,0.4106781780719757,1.0,1.0,0.0,1.0,-2.402733564376831,2.402729034423828,4.645361059374409e-06,1.857601404190064,0.8283661007881165,0.8283661007881165,0.0,97.36180114746094,102.0,18796.46875,-0.0,1190.4833984375,1.0,283.1499938964844,285.0945129394531,290.5863037109375,291.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,17720.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365057229995728,1.0,0.0,0.0,2.3101937770843506,2.310204029083252,3.5611498105936334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.2314453125,0.0,404.359619140625,1895.4371337890625,0.0,1150.266357421875,0.5796566009521484,1.0,0.0,3.0,1.0,0.0
12046440,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.9990000128746032,0.5630679130554199,0.4463790357112884,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.823344886302948,0.2754674851894378,0.2620968520641327,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.809727668762207,0.2607808113098144,0.1837014853954315,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7462982535362244,0.2039656192064285,0.1950182020664215,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7435478568077087,0.2013053894042968,0.9143309593200684,285.7555847167969,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2276611328125,285.75592041015625,1.0,0.4106781780719757,1.0,1.0,0.0,1.0,-2.402733564376831,2.402729034423828,4.645361059374409e-06,1.857601404190064,0.8283661007881165,0.8283661007881165,0.0,97.36180114746094,102.0,18796.46875,-0.0,1190.4833984375,1.0,283.1499938964844,285.0945129394531,290.5863037109375,291.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,17720.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365057229995728,1.0,0.0,0.0,2.3101937770843506,2.310204029083252,3.5611498105936334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.2314453125,0.0,404.359619140625,1895.4371337890625,0.0,1150.266357421875,0.5796566009521484,1.0,0.0,3.0,1.0,0.0
12046500,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.9990000128746032,0.5630820393562317,0.4475497901439667,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.8238543272018433,0.2767415940761566,0.2633068263530731,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.8093608021736145,0.2610983252525329,0.18393075466156,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.746310293674469,0.2045050114393234,0.195539653301239,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.7429913282394409,0.2013411670923233,0.9145489931106568,285.7584228515625,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.22882080078125,285.7587890625,1.0,0.4114699065685272,1.0,1.0,0.0,1.0,-2.4067561626434326,2.4067513942718506,4.660938429879025e-06,1.8607308864593504,0.8301424384117126,0.8301424384117126,0.0,97.8007354736328,102.0,18851.01171875,-0.0,1196.9429931640625,1.0,283.1499938964844,285.0954284667969,290.5929870605469,291.8755798339844,293.1499938964844,293.1499938964844,283.1499938964844,17710.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376273036003113,1.0,0.0,0.0,2.315751791000366,2.315762042999268,3.5783051544058253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.42138671875,0.0,406.8289489746094,1895.4371337890625,0.0,1157.6180419921875,0.5808647274971008,1.0,0.0,3.0,1.0,0.0
12046560,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.9990000128746032,0.5628171563148499,0.4492887854576111,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8240459561347961,0.278020441532135,0.2645275294780731,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8086625933647156,0.2614172995090484,0.1841655373573303,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.7460291981697083,0.2050432860851287,0.196066215634346,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.7421490550041199,0.2013752907514572,0.9147910475730896,285.7613525390625,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2295837402344,285.7617492675781,1.0,0.4124608933925628,1.0,1.0,0.0,1.0,-2.411516189575196,2.4115114212036133,4.679407538787928e-06,1.8644343614578247,0.8318241834640503,0.8318241834640503,0.0,98.41565704345705,105.0,18908.67578125,-0.0,1205.004150390625,1.0,283.1499938964844,285.0963439941406,290.5990600585937,291.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17692.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638820469379425,1.0,0.0,0.0,2.3217523097991943,2.321762561798096,3.596873057176708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.62939453125,0.0,409.4783630371094,1895.4371337890625,0.0,1165.472900390625,0.5821611881256104,1.0,0.0,3.0,1.0,0.0
12046620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9990000128746032,0.5614874362945557,0.4540605247020721,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8237165212631226,0.2805888950824737,0.2669937312602997,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.767333984375,0.8065077662467957,0.2620575726032257,0.1846474111080169,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.744813084602356,0.2061147540807724,0.1971290409564972,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7398312091827393,0.201433390378952,0.9153048396110536,285.76739501953125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2304992675781,285.7677917480469,1.0,0.4148931503295898,1.0,1.0,0.0,1.0,-2.422683000564575,2.422678232192993,4.722882749774726e-06,1.873121976852417,0.8353960514068604,0.8353960514068604,0.0,100.0527114868164,108.0,19028.501953125,-0.0,1224.8310546875,1.0,283.1499938964844,285.0982971191406,290.60894775390625,291.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17671.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414653062820435,1.0,0.0,0.0,2.334089517593384,2.3341000080108643,3.635200869211985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.662109375,0.0,415.0370788574219,1895.4371337890625,0.0,1183.00830078125,0.5848510265350342,1.0,0.0,3.0,1.0,0.0
12046680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9990000128746032,0.5614874362945557,0.4540605247020721,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8237165212631226,0.2805888950824737,0.2669937312602997,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.767333984375,0.8065077662467957,0.2620575726032257,0.1846474111080169,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.744813084602356,0.2061147540807724,0.1971290409564972,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.7398312091827393,0.201433390378952,0.9153048396110536,285.76739501953125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2304992675781,285.7677917480469,1.0,0.4148931503295898,1.0,1.0,0.0,1.0,-2.422683000564575,2.422678232192993,4.722882749774726e-06,1.873121976852417,0.8353960514068604,0.8353960514068604,0.0,100.0527114868164,108.0,19028.501953125,-0.0,1224.8310546875,1.0,283.1499938964844,285.0982971191406,290.60894775390625,291.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17671.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414653062820435,1.0,0.0,0.0,2.334089517593384,2.3341000080108643,3.635200869211985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.662109375,0.0,415.0370788574219,1895.4371337890625,0.0,1183.00830078125,0.5848510265350342,1.0,0.0,3.0,1.0,0.0
12046740,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.9990000128746032,0.5591349005699158,0.4601503312587738,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.8226820230484009,0.2831677198410034,0.2694854140281677,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.8035794496536255,0.2626980245113373,0.1851408332586288,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7429587244987488,0.2071764469146728,0.1981980502605438,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7368957996368408,0.2014675140380859,0.9157955050468444,285.7733154296875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2314758300781,285.7737121582031,1.0,0.4177770018577575,1.0,1.0,0.0,1.0,-2.435457944869995,2.435453176498413,4.772870852320921e-06,1.8830589056015008,0.8390425443649292,0.8390425443649292,0.0,102.1162338256836,96.0,19151.732421875,-0.0,1248.5087890625,1.0,283.1499938964844,285.10015869140625,290.6151428222656,291.9176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17656.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443933248519897,1.0,0.0,0.0,2.346984624862671,2.346995115280152,3.675478410514188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.91259765625,0.0,420.9393310546875,1895.4371337890625,0.0,1202.617919921875,0.5876758694648743,1.0,0.0,3.0,1.0,0.0
12046800,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.9990000128746032,0.5591349005699158,0.4601503312587738,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.8226820230484009,0.2831677198410034,0.2694854140281677,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.8035794496536255,0.2626980245113373,0.1851408332586288,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7429587244987488,0.2071764469146728,0.1981980502605438,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7368957996368408,0.2014675140380859,0.9157955050468444,285.7733154296875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2314758300781,285.7737121582031,1.0,0.4177770018577575,1.0,1.0,0.0,1.0,-2.435457944869995,2.435453176498413,4.772870852320921e-06,1.8830589056015008,0.8390425443649292,0.8390425443649292,0.0,102.1162338256836,96.0,19151.732421875,-0.0,1248.5087890625,1.0,283.1499938964844,285.10015869140625,290.6151428222656,291.9176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17656.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443933248519897,1.0,0.0,0.0,2.346984624862671,2.346995115280152,3.675478410514188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.91259765625,0.0,420.9393310546875,1895.4371337890625,0.0,1202.617919921875,0.5876758694648743,1.0,0.0,3.0,1.0,0.0
12046860,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.9990000128746032,0.5574608445167542,0.4534758627414703,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8286498785018921,0.2857117354869842,0.2718230783939361,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8081296682357788,0.2632955312728882,0.1855145245790481,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7474654912948608,0.2081877142190933,0.199096217751503,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.7401530146598816,0.2014384269714355,0.9154012203216552,285.7694396972656,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2336730957031,285.76873779296875,1.0,0.41556116938591,1.0,1.0,0.0,1.0,-2.431324481964112,2.4313197135925293,4.7572589210176375e-06,1.880157232284546,0.8425541520118713,0.8425541520118713,0.0,100.18788146972656,84.0,19173.443359375,-0.0,1235.589111328125,1.0,283.1499938964844,285.093017578125,290.6162109375,291.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,17651.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472647190093994,1.0,0.0,0.0,2.3600893020629883,2.3600997924804688,3.716638161677112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.8828125,0.0,427.0511169433594,1895.4371337890625,0.0,1222.0465087890625,0.5905632376670837,1.0,0.0,3.0,1.0,0.0
12046920,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.9990000128746032,0.5574608445167542,0.4534758627414703,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8286498785018921,0.2857117354869842,0.2718230783939361,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8081296682357788,0.2632955312728882,0.1855145245790481,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7474654912948608,0.2081877142190933,0.199096217751503,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.7401530146598816,0.2014384269714355,0.9154012203216552,285.7694396972656,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2336730957031,285.76873779296875,1.0,0.41556116938591,1.0,1.0,0.0,1.0,-2.431324481964112,2.4313197135925293,4.7572589210176375e-06,1.880157232284546,0.8425541520118713,0.8425541520118713,0.0,100.18788146972656,84.0,19173.443359375,-0.0,1235.589111328125,1.0,283.1499938964844,285.093017578125,290.6162109375,291.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,17651.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472647190093994,1.0,0.0,0.0,2.3600893020629883,2.3600997924804688,3.716638161677112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.8828125,0.0,427.0511169433594,1895.4371337890625,0.0,1222.0465087890625,0.5905632376670837,1.0,0.0,3.0,1.0,0.0
12046980,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.9990000128746032,0.5592104196548462,0.4367255866527557,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8405643105506897,0.2882236540317535,0.2740227282047272,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8183899521827698,0.2638501524925232,0.1857796758413314,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.7575128674507141,0.2091598510742187,0.1998482346534729,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7487443089485168,0.2014138996601104,0.9144350290298462,285.7535095214844,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2357788085937,285.7522277832031,1.0,0.4099933505058288,1.0,1.0,0.0,1.0,-2.413914442062378,2.413909673690796,4.689666639023926e-06,1.8668019771575928,0.845691442489624,0.845691442489624,0.0,95.21424102783205,87.0,19103.52734375,-0.0,1194.6201171875,1.0,283.1499938964844,285.0762939453125,290.6093139648437,291.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,17662.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489500403404236,1.0,0.0,0.0,2.372755289077759,2.37276577949524,3.756637170226895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.20947265625,0.0,433.0930786132813,1895.4371337890625,0.0,1233.54052734375,0.5933782458305359,1.0,0.0,3.0,1.0,0.0
12047040,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.9990000128746032,0.5592104196548462,0.4367255866527557,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8405643105506897,0.2882236540317535,0.2740227282047272,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8183899521827698,0.2638501524925232,0.1857796758413314,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.7575128674507141,0.2091598510742187,0.1998482346534729,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7487443089485168,0.2014138996601104,0.9144350290298462,285.7535095214844,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2357788085937,285.7522277832031,1.0,0.4099933505058288,1.0,1.0,0.0,1.0,-2.413914442062378,2.413909673690796,4.689666639023926e-06,1.8668019771575928,0.845691442489624,0.845691442489624,0.0,95.21424102783205,87.0,19103.52734375,-0.0,1194.6201171875,1.0,283.1499938964844,285.0762939453125,290.6093139648437,291.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,17662.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489500403404236,1.0,0.0,0.0,2.372755289077759,2.37276577949524,3.756637170226895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.20947265625,0.0,433.0930786132813,1895.4371337890625,0.0,1233.54052734375,0.5933782458305359,1.0,0.0,3.0,1.0,0.0
12047100,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.9990000128746032,0.561223030090332,0.4307766854763031,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8453234434127808,0.2894881665706634,0.2751475870609283,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.8221192955970764,0.2641296684741974,0.185926929116249,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7614315748214722,0.2096510678529739,0.2002466470003128,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7519752979278564,0.2014335244894027,0.9141748547554016,285.7451171875,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2377014160156,285.7444152832031,1.0,0.4084571003913879,1.0,1.0,0.0,1.0,-2.4084486961364746,2.4084439277648926,4.668203018809436e-06,1.862423300743103,0.8471896648406982,0.8471896648406982,0.0,93.50394439697266,87.0,19080.01171875,-0.0,1181.268310546875,1.0,283.1499938964844,285.0683288574219,290.6039123535156,291.9097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17675.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491553783416748,1.0,0.0,0.0,2.378706693649292,2.3787171840667725,3.775505774683552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.357421875,0.0,435.99212646484375,1895.4371337890625,0.0,1234.9453125,0.594713568687439,1.0,0.0,3.0,1.0,0.0
12047160,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.9990000128746032,0.5632715225219727,0.4268359541893005,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8489519357681274,0.2907632887363434,0.2763046026229858,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8247074484825134,0.2644150555133819,0.186094582080841,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.7642917037010193,0.2101479172706604,0.200673758983612,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.754193902015686,0.2014672011137008,0.9141106605529784,285.73992919921875,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.24078369140625,285.7394104003906,1.0,0.4074634611606598,1.0,1.0,0.0,1.0,-2.405738353729248,2.405733585357666,4.657655154005624e-06,1.86029314994812,0.848543107509613,0.848543107509613,0.0,92.41451263427734,90.0,19075.001953125,-0.0,1173.677734375,1.0,283.1499938964844,285.0627746582031,290.59881591796875,291.9034729003906,293.1499938964844,293.1499938964844,283.1499938964844,17680.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490798592567444,1.0,0.0,0.0,2.3846566677093506,2.38466739654541,3.794417580138544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.68798828125,0.0,438.8654479980469,1895.4371337890625,0.0,1234.4285888671875,0.5960386991500854,1.0,0.0,3.0,1.0,0.0
12047220,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.9990000128746032,0.5666303038597107,0.4229811728000641,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8536145091056824,0.2931331098079681,0.2784908413887024,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8275099396705627,0.2649549543857574,0.1864384412765503,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7676630020141602,0.2110710442066192,0.2015037983655929,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.7564519643783569,0.2015338987112045,0.9142261743545532,285.73394775390625,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2480163574219,285.73370361328125,1.0,0.4068312048912048,1.0,1.0,0.0,1.0,-2.405277729034424,2.405273199081421,4.655803422792815e-06,1.859898805618286,0.8511745929718018,0.8511745929718018,0.0,91.42733764648438,90.0,19090.615234375,-0.0,1169.1043701171875,1.0,283.1499938964844,285.0556945800781,290.5920104980469,291.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17698.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487927436828613,1.0,0.0,0.0,2.3949928283691406,2.3950035572052,3.827382215604304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.44482421875,0.0,443.9266357421875,1895.4371337890625,0.0,1232.46484375,0.5983518958091736,1.0,0.0,3.0,1.0,0.0
12047280,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.9990000128746032,0.5668821930885315,0.4228236079216003,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.8539102077484131,0.2933404445648193,0.2786839604377746,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.8276495933532715,0.2650027573108673,0.1864702552556991,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.7678535580635071,0.2111517041921615,0.2015781849622726,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.7565487027168274,0.2015392482280731,0.9142439365386964,285.7336120605469,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2486572265625,285.7333679199219,1.0,0.4068377912044525,1.0,1.0,0.0,1.0,-2.4054691791534424,2.4054644107818604,4.656538749259198e-06,1.8600445985794067,0.8512492179870605,0.8512492179870605,0.0,91.39382934570312,93.0,19093.283203125,-0.0,1169.1868896484375,1.0,283.1499938964844,285.05523681640625,290.591552734375,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17698.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487790942192078,1.0,0.0,0.0,2.3958852291107178,2.3958959579467773,3.830234902579832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.43603515625,0.0,444.3621215820313,1895.4371337890625,0.0,1232.3714599609375,0.5985507369041443,1.0,0.0,3.0,1.0,0.0
12047340,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9990000128746032,0.569351315498352,0.4227982461452484,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8563639521598816,0.2959460318088531,0.2811312973499298,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8282424807548523,0.2656105756759643,0.1868895590305328,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.76908278465271,0.2121629267930984,0.2025305777788162,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7566388845443726,0.2015991061925888,0.914523422718048,285.7312927246094,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2545471191406,285.7312927246094,1.0,0.4075870215892792,1.0,1.0,0.0,1.0,-2.410358667373657,2.410353899002075,4.675430773204425e-06,1.8638107776641848,0.853817343711853,0.853817343711853,0.0,91.54264831542967,96.0,19139.984375,-0.0,1175.42578125,1.0,283.1499938964844,285.0512084960937,290.5868835449219,291.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,17715.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489519476890564,1.0,0.0,0.0,2.4064669609069824,2.406477689743042,3.864142854581587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.2138671875,0.0,449.5868835449219,1895.4371337890625,0.0,1233.5535888671875,0.600919783115387,1.0,0.0,3.0,1.0,0.0
12047400,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9990000128746032,0.569351315498352,0.4227982461452484,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8563639521598816,0.2959460318088531,0.2811312973499298,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.8282424807548523,0.2656105756759643,0.1868895590305328,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.76908278465271,0.2121629267930984,0.2025305777788162,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7566388845443726,0.2015991061925888,0.914523422718048,285.7312927246094,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2545471191406,285.7312927246094,1.0,0.4075870215892792,1.0,1.0,0.0,1.0,-2.410358667373657,2.410353899002075,4.675430773204425e-06,1.8638107776641848,0.853817343711853,0.853817343711853,0.0,91.54264831542967,96.0,19139.984375,-0.0,1175.42578125,1.0,283.1499938964844,285.0512084960937,290.5868835449219,291.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,17715.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489519476890564,1.0,0.0,0.0,2.4064669609069824,2.406477689743042,3.864142854581587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.2138671875,0.0,449.5868835449219,1895.4371337890625,0.0,1233.5535888671875,0.600919783115387,1.0,0.0,3.0,1.0,0.0
12047460,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.5704641342163086,0.4256016612052917,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8569903373718262,0.2985744476318359,0.2836286723613739,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8271645307540894,0.2662349939346313,0.1873414665460586,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7686284184455872,0.213177278637886,0.2035144716501236,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7551174759864807,0.2016583979129791,0.914912223815918,285.7319030761719,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.255615234375,285.7320556640625,1.0,0.4093106687068939,1.0,1.0,0.0,1.0,-2.4189159870147705,2.418911457061768,4.708639607997611e-06,1.8704288005828853,0.8562673330307007,0.8562673330307007,0.0,92.52110290527344,99.0,19206.802734375,-0.0,1189.356201171875,1.0,283.1499938964844,285.0497436523437,290.5823669433594,291.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,17731.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498559713363647,1.0,0.0,0.0,2.4164538383483887,2.416464567184448,3.896281555171299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.99658203125,0.0,454.5553283691406,1895.4371337890625,0.0,1239.74658203125,0.6031563878059387,1.0,0.0,3.0,1.0,0.0
12047520,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.5704641342163086,0.4256016612052917,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8569903373718262,0.2985744476318359,0.2836286723613739,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8271645307540894,0.2662349939346313,0.1873414665460586,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7686284184455872,0.213177278637886,0.2035144716501236,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7551174759864807,0.2016583979129791,0.914912223815918,285.7319030761719,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.255615234375,285.7320556640625,1.0,0.4093106687068939,1.0,1.0,0.0,1.0,-2.4189159870147705,2.418911457061768,4.708639607997611e-06,1.8704288005828853,0.8562673330307007,0.8562673330307007,0.0,92.52110290527344,99.0,19206.802734375,-0.0,1189.356201171875,1.0,283.1499938964844,285.0497436523437,290.5823669433594,291.8912048339844,293.1499938964844,293.1499938964844,283.1499938964844,17731.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498559713363647,1.0,0.0,0.0,2.4164538383483887,2.416464567184448,3.896281555171299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.99658203125,0.0,454.5553283691406,1895.4371337890625,0.0,1239.74658203125,0.6031563878059387,1.0,0.0,3.0,1.0,0.0
