time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047580,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.9990000128746032,0.5702364444732666,0.4303660094738006,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8563665747642517,0.301224410533905,0.2861660122871399,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8249597549438477,0.2668739557266235,0.1878183484077453,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.7670343518257141,0.2141937315464019,0.2045201808214187,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.7525444030761719,0.2017332762479782,0.9154497385025024,285.73468017578125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.25244140625,285.73492431640625,1.0,0.4117247760295868,1.0,1.0,0.0,1.0,-2.4301133155822754,2.4301085472106934,4.752293079945957e-06,1.8790971040725708,0.858617901802063,0.858617901802063,0.0,94.08969116210938,102.0,19288.2734375,-0.0,1208.9122314453125,1.0,283.1499938964844,285.0502014160156,290.5765991210937,291.8901672363281,293.1499938964844,293.1499938964844,283.1499938964844,17745.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513656973838806,1.0,0.0,0.0,2.4259047508239746,2.4259157180786133,3.926818976651704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.14990234375,0.0,459.2889709472656,1895.4371337890625,0.0,1250.1309814453125,0.6052730679512024,1.0,0.0,3.0,1.0,0.0
12047640,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.9990000128746032,0.5702364444732666,0.4303660094738006,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8563665747642517,0.301224410533905,0.2861660122871399,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8249597549438477,0.2668739557266235,0.1878183484077453,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.7670343518257141,0.2141937315464019,0.2045201808214187,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.7525444030761719,0.2017332762479782,0.9154497385025024,285.73468017578125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.25244140625,285.73492431640625,1.0,0.4117247760295868,1.0,1.0,0.0,1.0,-2.4301133155822754,2.4301085472106934,4.752293079945957e-06,1.8790971040725708,0.858617901802063,0.858617901802063,0.0,94.08969116210938,102.0,19288.2734375,-0.0,1208.9122314453125,1.0,283.1499938964844,285.0502014160156,290.5765991210937,291.8901672363281,293.1499938964844,293.1499938964844,283.1499938964844,17745.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513656973838806,1.0,0.0,0.0,2.4259047508239746,2.4259157180786133,3.926818976651704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.14990234375,0.0,459.2889709472656,1895.4371337890625,0.0,1250.1309814453125,0.6052730679512024,1.0,0.0,3.0,1.0,0.0
12047700,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.9990000128746032,0.5696582794189453,0.4332850575447082,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8557260036468506,0.3025571703910827,0.2874476611614227,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8235620260238647,0.2671983242034912,0.1880644559860229,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7659409046173096,0.2147025614976883,0.2050292640924453,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7509948015213013,0.2017771154642105,0.9157753586769104,285.7367248535156,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2500305175781,285.7370300292969,1.0,0.4131250083446502,1.0,1.0,0.0,1.0,-2.436457633972168,2.436452865600586,4.777122740051709e-06,1.8840101957321167,0.8598198294639587,0.8598198294639587,0.0,95.04168701171876,102.0,19333.125,-0.0,1220.328369140625,1.0,283.1499938964844,285.051025390625,290.5731201171875,291.8893737792969,293.1499938964844,293.1499938964844,283.1499938964844,17755.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522740721702576,1.0,0.0,0.0,2.4303715229034424,2.430382490158081,3.941292732179136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.26904296875,0.0,461.5540161132813,1895.4371337890625,0.0,1256.4041748046875,0.6062780618667603,1.0,0.0,3.0,1.0,0.0
12047760,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.9990000128746032,0.5687920451164246,0.4364877641201019,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.8549203276634216,0.3038949072360992,0.2887371778488159,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8220145106315613,0.2675256133079529,0.1883149594068527,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.7647002339363098,0.2152116000652313,0.2055416852235794,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.7493175268173218,0.2018230259418487,0.9161296486854552,285.7391052246094,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.24761962890625,285.73944091796875,1.0,0.4146279096603393,1.0,1.0,0.0,1.0,-2.4431960582733154,2.4431912899017334,4.803569481737213e-06,1.88922917842865,0.8608899116516113,0.8608899116516113,0.0,96.0854949951172,105.0,19380.646484375,-0.0,1232.649169921875,1.0,283.1499938964844,285.0521240234375,290.5693664550781,291.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17758.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532477140426636,1.0,0.0,0.0,2.434884548187256,2.4348955154418945,3.955943839173415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.447265625,0.0,463.8130493164063,1895.4371337890625,0.0,1263.14990234375,0.6072837710380554,1.0,0.0,3.0,1.0,0.0
12047820,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.9990000128746032,0.5663217306137085,0.4435354769229889,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8529605865478516,0.3065818846225738,0.2913351655006408,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8185945153236389,0.2681867182254791,0.1888263970613479,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.7619140148162842,0.2162286043167114,0.2065734267234802,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.7457006573677063,0.2019089758396148,0.9168675541877748,285.7447509765625,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2440490722656,285.74517822265625,1.0,0.4178623557090759,1.0,1.0,0.0,1.0,-2.457524299621582,2.457519292831421,4.860054559685523e-06,1.9003270864486688,0.8631055951118469,0.8631055951118469,0.0,98.389892578125,108.0,19480.93359375,-0.0,1259.4097900390625,1.0,283.1499938964844,285.05517578125,290.56121826171875,291.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17768.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655301034450531,1.0,0.0,0.0,2.4434680938720703,2.443479061126709,3.983884084846068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.896484375,0.0,468.1599426269531,1895.4371337890625,0.0,1277.4459228515625,0.609204888343811,1.0,0.0,3.0,1.0,0.0
12047880,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.9990000128746032,0.5663217306137085,0.4435354769229889,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8529605865478516,0.3065818846225738,0.2913351655006408,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8185945153236389,0.2681867182254791,0.1888263970613479,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.7619140148162842,0.2162286043167114,0.2065734267234802,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.7457006573677063,0.2019089758396148,0.9168675541877748,285.7447509765625,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2440490722656,285.74517822265625,1.0,0.4178623557090759,1.0,1.0,0.0,1.0,-2.457524299621582,2.457519292831421,4.860054559685523e-06,1.9003270864486688,0.8631055951118469,0.8631055951118469,0.0,98.389892578125,108.0,19480.93359375,-0.0,1259.4097900390625,1.0,283.1499938964844,285.05517578125,290.56121826171875,291.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17768.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655301034450531,1.0,0.0,0.0,2.4434680938720703,2.443479061126709,3.983884084846068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.896484375,0.0,468.1599426269531,1895.4371337890625,0.0,1277.4459228515625,0.609204888343811,1.0,0.0,3.0,1.0,0.0
12047940,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.9990000128746032,0.5629799962043762,0.4512441456317901,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8506773710250854,0.309279590845108,0.2939526736736297,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8148478865623474,0.2688533961772918,0.1893483847379684,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7588531374931335,0.2172410190105438,0.2076098620891571,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7418379783630371,0.20196633040905,0.91754412651062,285.7513732910156,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2431945800781,285.7518310546875,1.0,0.4213193953037262,1.0,1.0,0.0,1.0,-2.4726150035858154,2.4726102352142334,4.919915681966813e-06,1.9120162725448608,0.8652929663658142,0.8652929663658142,0.0,100.92845916748048,111.0,19587.138671875,-0.0,1288.374755859375,1.0,283.1499938964844,285.0590515136719,290.5528869628906,291.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17776.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574084162712097,1.0,0.0,0.0,2.4517338275909424,2.451744794845581,4.0108827192852914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.591796875,0.0,472.3639221191406,1895.4371337890625,0.0,1292.2181396484375,0.6110534071922302,1.0,0.0,3.0,1.0,0.0
12048000,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.9990000128746032,0.5629799962043762,0.4512441456317901,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8506773710250854,0.309279590845108,0.2939526736736297,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8148478865623474,0.2688533961772918,0.1893483847379684,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7588531374931335,0.2172410190105438,0.2076098620891571,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7418379783630371,0.20196633040905,0.91754412651062,285.7513732910156,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2431945800781,285.7518310546875,1.0,0.4213193953037262,1.0,1.0,0.0,1.0,-2.4726150035858154,2.4726102352142334,4.919915681966813e-06,1.9120162725448608,0.8652929663658142,0.8652929663658142,0.0,100.92845916748048,111.0,19587.138671875,-0.0,1288.374755859375,1.0,283.1499938964844,285.0590515136719,290.5528869628906,291.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17776.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574084162712097,1.0,0.0,0.0,2.4517338275909424,2.451744794845581,4.0108827192852914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.591796875,0.0,472.3639221191406,1895.4371337890625,0.0,1292.2181396484375,0.6110534071922302,1.0,0.0,3.0,1.0,0.0
12048060,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.9990000128746032,0.5589016675949097,0.4594135582447052,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.8482080101966858,0.311982125043869,0.2965821921825409,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8108672499656677,0.2695218026638031,0.1898768991231918,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.755645751953125,0.2182450145483017,0.2086454927921295,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.7378259897232056,0.201975479722023,0.9180539846420288,285.7586975097656,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24481201171875,285.7592163085937,1.0,0.4249135851860046,1.0,1.0,0.0,1.0,-2.4880809783935547,2.4880759716033936,4.981653091817861e-06,1.9239956140518188,0.867485761642456,0.867485761642456,0.0,103.6433334350586,99.0,19697.912109375,-0.0,1318.876708984375,1.0,283.1499938964844,285.0635070800781,290.5450744628906,291.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,17782.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595086455345154,1.0,0.0,0.0,2.4597742557525635,2.459785461425781,4.037233338749502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.64697265625,0.0,476.4673767089844,1895.4371337890625,0.0,1307.0391845703125,0.6128493547439575,1.0,0.0,3.0,1.0,0.0
12048120,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.9990000128746032,0.5589016675949097,0.4594135582447052,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.8482080101966858,0.311982125043869,0.2965821921825409,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8108672499656677,0.2695218026638031,0.1898768991231918,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75860595703125,0.755645751953125,0.2182450145483017,0.2086454927921295,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.7378259897232056,0.201975479722023,0.9180539846420288,285.7586975097656,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24481201171875,285.7592163085937,1.0,0.4249135851860046,1.0,1.0,0.0,1.0,-2.4880809783935547,2.4880759716033936,4.981653091817861e-06,1.9239956140518188,0.867485761642456,0.867485761642456,0.0,103.6433334350586,99.0,19697.912109375,-0.0,1318.876708984375,1.0,283.1499938964844,285.0635070800781,290.5450744628906,291.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,17782.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595086455345154,1.0,0.0,0.0,2.4597742557525635,2.459785461425781,4.037233338749502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.64697265625,0.0,476.4673767089844,1895.4371337890625,0.0,1307.0391845703125,0.6128493547439575,1.0,0.0,3.0,1.0,0.0
12048180,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.555834949016571,0.4541576206684112,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.8536407947540283,0.3146439790725708,0.2990457415580749,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8144522905349731,0.270148903131485,0.1902818232774734,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7595136165618896,0.2191997021436691,0.2095047384500503,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.740350067615509,0.2019063234329223,0.9175595045089722,285.75732421875,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2447204589844,285.7568054199219,1.0,0.4231952130794525,1.0,1.0,0.0,1.0,-2.4856743812561035,2.4856693744659424,4.972541319148149e-06,1.922400951385498,0.8695588707923889,0.8695588707923889,0.0,102.15203857421876,87.0,19709.376953125,-0.0,1309.568115234375,1.0,283.1499938964844,285.0599060058594,290.5369873046875,291.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,17790.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613743305206299,1.0,0.0,0.0,2.467571496963501,2.4675827026367188,4.0628688680044434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.716796875,0.0,480.4796142578125,1895.4371337890625,0.0,1320.2872314453125,0.6145926713943481,1.0,0.0,3.0,1.0,0.0
12048240,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.555834949016571,0.4541576206684112,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.8536407947540283,0.3146439790725708,0.2990457415580749,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8144522905349731,0.270148903131485,0.1902818232774734,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7595136165618896,0.2191997021436691,0.2095047384500503,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.740350067615509,0.2019063234329223,0.9175595045089722,285.75732421875,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2447204589844,285.7568054199219,1.0,0.4231952130794525,1.0,1.0,0.0,1.0,-2.4856743812561035,2.4856693744659424,4.972541319148149e-06,1.922400951385498,0.8695588707923889,0.8695588707923889,0.0,102.15203857421876,87.0,19709.376953125,-0.0,1309.568115234375,1.0,283.1499938964844,285.0599060058594,290.5369873046875,291.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,17790.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613743305206299,1.0,0.0,0.0,2.467571496963501,2.4675827026367188,4.0628688680044434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.716796875,0.0,480.4796142578125,1895.4371337890625,0.0,1320.2872314453125,0.6145926713943481,1.0,0.0,3.0,1.0,0.0
12048300,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.9990000128746032,0.5556101202964783,0.4473562240600586,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75225830078125,0.8589581251144409,0.3159607052803039,0.3002181649208069,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8185773491859436,0.2704475224018097,0.1904402524232864,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7637519240379333,0.2196627557277679,0.2098741680383682,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.743732750415802,0.2018742859363556,0.9170565605163574,285.7522277832031,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2453308105469,285.7514343261719,1.0,0.4209617078304291,1.0,1.0,0.0,1.0,-2.4789469242095947,2.4789419174194336,4.945770342601463e-06,1.9172459840774536,0.8705518841743469,0.8705518841743469,0.0,100.11504364013672,87.0,19680.50390625,-0.0,1292.674072265625,1.0,283.1499938964844,285.0545959472656,290.5316772460937,291.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,17799.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618924140930176,1.0,0.0,0.0,2.471211194992065,2.471222400665283,4.074863966252451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.14892578125,0.0,482.3908996582031,1895.4371337890625,0.0,1323.9796142578125,0.615414559841156,1.0,0.0,3.0,1.0,0.0
12048360,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.9990000128746032,0.5563255548477173,0.4383759796619415,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8658342957496643,0.3172728717327118,0.3013633787631988,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.8239706754684448,0.2707394659519195,0.1905775666236877,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.7693572044372559,0.2201204448938369,0.2102159857749939,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.748386561870575,0.201862558722496,0.9165165424346924,285.7452087402344,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2464904785156,285.74420166015625,1.0,0.4179934859275818,1.0,1.0,0.0,1.0,-2.4694647789001465,2.4694600105285645,4.908094979327871e-06,1.9099441766738887,0.8713681101799011,0.8713681101799011,0.0,97.4474868774414,90.0,19635.498046875,-0.0,1269.8663330078125,1.0,283.1499938964844,285.0477294921875,290.52587890625,291.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,17804.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620041131973267,1.0,0.0,0.0,2.474844455718994,2.474855899810791,4.086854801244044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.68798828125,0.0,484.2772216796875,1895.4371337890625,0.0,1324.7764892578125,0.6162282824516296,1.0,0.0,3.0,1.0,0.0
12048420,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.55901700258255,0.4291450977325439,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.8743700385093689,0.3199394047260284,0.3037662208080292,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8299116492271423,0.2713534235954284,0.1909284889698028,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7758856415748596,0.2210689932107925,0.2110068053007125,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7534610629081726,0.201948195695877,0.9162997603416444,285.73651123046875,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24755859375,285.7362976074219,1.0,0.4157403409481048,1.0,1.0,0.0,1.0,-2.462355613708496,2.462350606918335,4.879465905105462e-06,1.90421998500824,0.8730959296226501,0.8730959296226501,0.0,94.8318099975586,93.0,19613.482421875,-0.0,1250.299560546875,1.0,283.1499938964844,285.0394287109375,290.5160217285156,291.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,17816.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611486077308655,1.0,0.0,0.0,2.4815917015075684,2.481602907180786,4.109168969534949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.59423828125,0.0,487.819091796875,1895.4371337890625,0.0,1318.68017578125,0.6177479028701782,1.0,0.0,3.0,1.0,0.0
12048480,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.55901700258255,0.4291450977325439,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.8743700385093689,0.3199394047260284,0.3037662208080292,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8299116492271423,0.2713534235954284,0.1909284889698028,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7758856415748596,0.2210689932107925,0.2110068053007125,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7534610629081726,0.201948195695877,0.9162997603416444,285.73651123046875,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24755859375,285.7362976074219,1.0,0.4157403409481048,1.0,1.0,0.0,1.0,-2.462355613708496,2.462350606918335,4.879465905105462e-06,1.90421998500824,0.8730959296226501,0.8730959296226501,0.0,94.8318099975586,93.0,19613.482421875,-0.0,1250.299560546875,1.0,283.1499938964844,285.0394287109375,290.5160217285156,291.85009765625,293.1499938964844,293.1499938964844,283.1499938964844,17816.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611486077308655,1.0,0.0,0.0,2.4815917015075684,2.481602907180786,4.109168969534949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.59423828125,0.0,487.819091796875,1895.4371337890625,0.0,1318.68017578125,0.6177479028701782,1.0,0.0,3.0,1.0,0.0
12048540,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5612866282463074,0.4255231618881225,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.8793383836746216,0.3226606249809265,0.3062790036201477,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.832670271396637,0.2720033824443817,0.1913478672504425,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.779227077960968,0.2220488041639328,0.2118881046772003,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.7556630373001099,0.2021058499813079,0.9167779088020324,285.73583984375,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2485656738281,285.7359619140625,1.0,0.4153353273868561,1.0,1.0,0.0,1.0,-2.463154554367065,2.4631495475769043,4.8824849727679975e-06,1.904761791229248,0.8749766945838928,0.8749766945838928,0.0,93.9371566772461,96.0,19649.61328125,-0.0,1247.5076904296875,1.0,283.1499938964844,285.0374755859375,290.5140380859375,291.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17820.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599867939949036,1.0,0.0,0.0,2.4881787300109863,2.488190174102783,4.1310124743176857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.525390625,0.0,491.2525329589844,1895.4371337890625,0.0,1310.427001953125,0.6192215085029602,1.0,0.0,3.0,1.0,0.0
12048600,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5612866282463074,0.4255231618881225,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.8793383836746216,0.3226606249809265,0.3062790036201477,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.832670271396637,0.2720033824443817,0.1913478672504425,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.779227077960968,0.2220488041639328,0.2118881046772003,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.7556630373001099,0.2021058499813079,0.9167779088020324,285.73583984375,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2485656738281,285.7359619140625,1.0,0.4153353273868561,1.0,1.0,0.0,1.0,-2.463154554367065,2.4631495475769043,4.8824849727679975e-06,1.904761791229248,0.8749766945838928,0.8749766945838928,0.0,93.9371566772461,96.0,19649.61328125,-0.0,1247.5076904296875,1.0,283.1499938964844,285.0374755859375,290.5140380859375,291.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17820.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599867939949036,1.0,0.0,0.0,2.4881787300109863,2.488190174102783,4.1310124743176857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.525390625,0.0,491.2525329589844,1895.4371337890625,0.0,1310.427001953125,0.6192215085029602,1.0,0.0,3.0,1.0,0.0
12048660,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.9990000128746032,0.5624895095825195,0.4256917536258697,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.8817487955093384,0.3254265189170837,0.3088738918304443,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8332034945487976,0.2726843059062958,0.191817507147789,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7803006172180176,0.2230512350797653,0.2128302752971649,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7557743787765503,0.2022801339626312,0.9175567030906676,285.739990234375,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2500305175781,285.7403564453125,1.0,0.4162641167640686,1.0,1.0,0.0,1.0,-2.469102621078491,2.469097852706909,4.905986770609161e-06,1.9093152284622192,0.8771207928657532,0.8771207928657532,0.0,94.1722412109375,99.0,19725.732421875,-0.0,1255.6591796875,1.0,283.1499938964844,285.03936767578125,290.5190124511719,291.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17816.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594409942626953,1.0,0.0,0.0,2.49493145942688,2.4949429035186768,4.153465624767705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.193359375,0.0,494.7441711425781,1895.4371337890625,0.0,1306.56005859375,0.6207213997840881,1.0,0.0,3.0,1.0,0.0
12048720,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.9990000128746032,0.5624895095825195,0.4256917536258697,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.8817487955093384,0.3254265189170837,0.3088738918304443,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8332034945487976,0.2726843059062958,0.191817507147789,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7803006172180176,0.2230512350797653,0.2128302752971649,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.7557743787765503,0.2022801339626312,0.9175567030906676,285.739990234375,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2500305175781,285.7403564453125,1.0,0.4162641167640686,1.0,1.0,0.0,1.0,-2.469102621078491,2.469097852706909,4.905986770609161e-06,1.9093152284622192,0.8771207928657532,0.8771207928657532,0.0,94.1722412109375,99.0,19725.732421875,-0.0,1255.6591796875,1.0,283.1499938964844,285.03936767578125,290.5190124511719,291.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17816.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594409942626953,1.0,0.0,0.0,2.49493145942688,2.4949429035186768,4.153465624767705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.193359375,0.0,494.7441711425781,1895.4371337890625,0.0,1306.56005859375,0.6207213997840881,1.0,0.0,3.0,1.0,0.0
12048780,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.9990000128746032,0.562446653842926,0.4285866320133209,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8822852969169617,0.328226089477539,0.311529666185379,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8321316838264465,0.2733898460865021,0.1923252940177917,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7797263264656067,0.224068596959114,0.213815227150917,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.7543544769287109,0.2024508863687515,0.918463170528412,285.7477111816406,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.250732421875,285.7482604980469,1.0,0.4181359112262726,1.0,1.0,0.0,1.0,-2.478651285171509,2.478646278381348,4.943929070577724e-06,1.9166736602783203,0.8797861337661743,0.8797861337661743,0.0,95.21746063232422,102.0,19833.638671875,-0.0,1271.636962890625,1.0,283.1499938964844,285.0439758300781,290.5284423828125,291.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17802.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597701907157898,1.0,0.0,0.0,2.50220274925232,2.502214193344116,4.177710195563122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.55615234375,0.0,498.4771423339844,1895.4371337890625,0.0,1308.8917236328125,0.622325599193573,1.0,0.0,3.0,1.0,0.0
12048840,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.9990000128746032,0.562446653842926,0.4285866320133209,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8822852969169617,0.328226089477539,0.311529666185379,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8321316838264465,0.2733898460865021,0.1923252940177917,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7797263264656067,0.224068596959114,0.213815227150917,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.7543544769287109,0.2024508863687515,0.918463170528412,285.7477111816406,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.250732421875,285.7482604980469,1.0,0.4181359112262726,1.0,1.0,0.0,1.0,-2.478651285171509,2.478646278381348,4.943929070577724e-06,1.9166736602783203,0.8797861337661743,0.8797861337661743,0.0,95.21746063232422,102.0,19833.638671875,-0.0,1271.636962890625,1.0,283.1499938964844,285.0439758300781,290.5284423828125,291.86822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17802.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597701907157898,1.0,0.0,0.0,2.50220274925232,2.502214193344116,4.177710195563122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.55615234375,0.0,498.4771423339844,1895.4371337890625,0.0,1308.8917236328125,0.622325599193573,1.0,0.0,3.0,1.0,0.0
12048900,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.9990000128746032,0.5619550347328186,0.430808961391449,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.8820263147354126,0.3296360075473785,0.3128755688667297,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.8311502933502197,0.2737502157688141,0.1925906091928482,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7789788842201233,0.2245810627937317,0.2143196016550064,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.7532190680503845,0.2025323063135147,0.9189389944076538,285.7525634765625,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2508239746094,285.7532043457031,1.0,0.4193381369113922,1.0,1.0,0.0,1.0,-2.484433650970459,2.484428644180298,4.966995675204089e-06,1.9211384057998653,0.8813518285751343,0.8813518285751343,0.0,95.9736099243164,102.0,19898.04296875,-0.0,1281.888427734375,1.0,283.1499938964844,285.0469665527344,290.53436279296875,291.8773498535156,293.1499938964844,293.1499938964844,283.1499938964844,17788.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602386832237244,1.0,0.0,0.0,2.506277084350586,2.506288528442383,4.191326752334136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05419921875,0.0,500.5469665527344,1895.4371337890625,0.0,1312.2137451171875,0.6232172846794128,1.0,0.0,3.0,1.0,0.0
12048960,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.9990000128746032,0.5611746907234192,0.4334268569946289,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.8815047144889832,0.3310514390468597,0.3142310082912445,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8299497365951538,0.2741146981716156,0.1928619891405105,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7780040502548218,0.225095197558403,0.2148298770189285,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7518751621246338,0.2026097178459167,0.9194189310073853,285.7579650878906,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2509765625,285.7586669921875,1.0,0.420675665140152,1.0,1.0,0.0,1.0,-2.490722179412842,2.4907171726226807,4.992151843907777e-06,1.925997853279113,0.8830886483192444,0.8830886483192444,0.0,96.85161590576172,105.0,19968.583984375,-0.0,1293.322998046875,1.0,283.1499938964844,285.05029296875,290.5409545898437,291.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17772.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608641147613525,1.0,0.0,0.0,2.510681390762329,2.510693073272705,4.2060710825353453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.0244140625,0.0,502.7837829589844,1895.4371337890625,0.0,1316.65673828125,0.6241795420646667,1.0,0.0,3.0,1.0,0.0
12049020,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.9990000128746032,0.5588238835334778,0.4395944476127624,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.8798658847808838,0.3338959217071533,0.3169654905796051,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.827056884765625,0.2748538553714752,0.1934197545051574,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.775543749332428,0.226126417517662,0.215863898396492,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.7487221956253052,0.202746957540512,0.92035710811615,285.77008056640625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2518615722656,285.7708435058594,1.0,0.4236662089824676,1.0,1.0,0.0,1.0,-2.504456281661988,2.504451274871826,5.047333615948446e-06,1.9366191625595093,0.8871294856071472,0.8871294856071472,0.0,98.9028549194336,108.0,20126.5859375,-0.0,1319.0498046875,1.0,283.1499938964844,285.0577087402344,290.5562438964844,291.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,17731.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624647378921509,1.0,0.0,0.0,2.520648241043091,2.520659685134888,4.239531108396477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.3466796875,0.0,507.8575134277344,1895.4371337890625,0.0,1328.0657958984375,0.626354455947876,1.0,0.0,3.0,1.0,0.0
12049080,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.9990000128746032,0.5588238835334778,0.4395944476127624,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.8798658847808838,0.3338959217071533,0.3169654905796051,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.827056884765625,0.2748538553714752,0.1934197545051574,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.775543749332428,0.226126417517662,0.215863898396492,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.7487221956253052,0.202746957540512,0.92035710811615,285.77008056640625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2518615722656,285.7708435058594,1.0,0.4236662089824676,1.0,1.0,0.0,1.0,-2.504456281661988,2.504451274871826,5.047333615948446e-06,1.9366191625595093,0.8871294856071472,0.8871294856071472,0.0,98.9028549194336,108.0,20126.5859375,-0.0,1319.0498046875,1.0,283.1499938964844,285.0577087402344,290.5562438964844,291.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,17731.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624647378921509,1.0,0.0,0.0,2.520648241043091,2.520659685134888,4.239531108396477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.3466796875,0.0,507.8575134277344,1895.4371337890625,0.0,1328.0657958984375,0.626354455947876,1.0,0.0,3.0,1.0,0.0
12049140,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.9990000128746032,0.555551290512085,0.4466932415962219,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.8776708245277405,0.3367548882961273,0.3197250366210937,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.823706328868866,0.2756036818027496,0.193993330001831,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.7726151943206787,0.2271588593721389,0.2169103771448135,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.7451417446136475,0.2028506249189376,0.9212087392807008,285.78350830078125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2527770996094,285.78436279296875,1.0,0.4269643425941467,1.0,1.0,0.0,1.0,-2.5192699432373047,2.5192646980285645,5.107216111355228e-06,1.9480836391448968,0.8920252323150635,0.8920252323150635,0.0,101.2621078491211,111.0,20305.541015625,-0.0,1347.7193603515625,1.0,283.1499938964844,285.0657043457031,290.5749206542969,291.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17683.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643882989883423,1.0,0.0,0.0,2.532423257827759,2.5324349403381348,4.2792333942998084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57958984375,0.0,513.89306640625,1895.4371337890625,0.0,1341.850830078125,0.6289242506027222,1.0,0.0,3.0,1.0,0.0
12049200,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.9990000128746032,0.555551290512085,0.4466932415962219,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.8776708245277405,0.3367548882961273,0.3197250366210937,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.823706328868866,0.2756036818027496,0.193993330001831,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.7726151943206787,0.2271588593721389,0.2169103771448135,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.7451417446136475,0.2028506249189376,0.9212087392807008,285.78350830078125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2527770996094,285.78436279296875,1.0,0.4269643425941467,1.0,1.0,0.0,1.0,-2.5192699432373047,2.5192646980285645,5.107216111355228e-06,1.9480836391448968,0.8920252323150635,0.8920252323150635,0.0,101.2621078491211,111.0,20305.541015625,-0.0,1347.7193603515625,1.0,283.1499938964844,285.0657043457031,290.5749206542969,291.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17683.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643882989883423,1.0,0.0,0.0,2.532423257827759,2.5324349403381348,4.2792333942998084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57958984375,0.0,513.89306640625,1895.4371337890625,0.0,1341.850830078125,0.6289242506027222,1.0,0.0,3.0,1.0,0.0
12049260,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.9990000128746032,0.5515865087509155,0.4544256329536438,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977294921875,0.8751434683799744,0.3396243155002594,0.3225030601024627,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.8200746178627014,0.2763608992099762,0.1945784389972686,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.7694180011749268,0.2281894981861114,0.217963695526123,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.7413109540939331,0.2029128223657608,0.9219186305999756,285.7977600097656,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2521667480469,285.7986145019531,1.0,0.4304618835449219,1.0,1.0,0.0,1.0,-2.534718990325928,2.5347139835357666,5.170067652215948e-06,1.9600483179092407,0.8978604078292847,0.8978604078292847,0.0,103.84667205810548,99.0,20501.853515625,-0.0,1378.4853515625,1.0,283.1499938964844,285.07373046875,290.5970458984375,291.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17627.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666990518569946,1.0,0.0,0.0,2.5462582111358643,2.54626989364624,4.326116709307826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.59912109375,0.0,521.0611572265625,1895.4371337890625,0.0,1358.5169677734375,0.6319485306739807,1.0,0.0,3.0,1.0,0.0
12049320,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.9990000128746032,0.5515865087509155,0.4544256329536438,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977294921875,0.8751434683799744,0.3396243155002594,0.3225030601024627,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.8200746178627014,0.2763608992099762,0.1945784389972686,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.7694180011749268,0.2281894981861114,0.217963695526123,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974853515625,0.7413109540939331,0.2029128223657608,0.9219186305999756,285.7977600097656,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2521667480469,285.7986145019531,1.0,0.4304618835449219,1.0,1.0,0.0,1.0,-2.534718990325928,2.5347139835357666,5.170067652215948e-06,1.9600483179092407,0.8978604078292847,0.8978604078292847,0.0,103.84667205810548,99.0,20501.853515625,-0.0,1378.4853515625,1.0,283.1499938964844,285.07373046875,290.5970458984375,291.97222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17627.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666990518569946,1.0,0.0,0.0,2.5462582111358643,2.54626989364624,4.326116709307826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.59912109375,0.0,521.0611572265625,1895.4371337890625,0.0,1358.5169677734375,0.6319485306739807,1.0,0.0,3.0,1.0,0.0
12049380,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.9990000128746032,0.5486060380935669,0.4487038850784302,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8813328146934509,0.3424561321735382,0.3251205682754516,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.8239392042160034,0.2770794928073883,0.1950435638427734,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7737638354301453,0.2291750609874725,0.2188468873500824,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7442073225975037,0.2029094994068145,0.9216836094856262,285.8026428222656,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2523498535156,285.8024597167969,1.0,0.4286917746067047,1.0,1.0,0.0,1.0,-2.532351016998291,2.532345771789551,5.160974069440272e-06,1.95850133895874,0.9045004844665528,0.9045004844665528,0.0,102.24765014648438,87.0,20603.326171875,-0.0,1368.5433349609375,1.0,283.1499938964844,285.0726623535156,290.6195068359375,292.0039367675781,293.1499938964844,293.1499938964844,283.1499938964844,17572.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693078875541687,1.0,0.0,0.0,2.5621588230133057,2.5621705055236816,4.380315772323229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.97607421875,0.0,529.435546875,1895.4371337890625,0.0,1377.469970703125,0.6384375095367432,1.0,0.0,3.0,1.0,0.0
