time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049440,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.9990000128746032,0.5486060380935669,0.4487038850784302,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8813328146934509,0.3424561321735382,0.3251205682754516,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.8239392042160034,0.2770794928073883,0.1950435638427734,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7737638354301453,0.2291750609874725,0.2188468873500824,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7442073225975037,0.2029094994068145,0.9216836094856262,285.8026428222656,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2523498535156,285.8024597167969,1.0,0.4286917746067047,1.0,1.0,0.0,1.0,-2.532351016998291,2.532345771789551,5.160974069440272e-06,1.95850133895874,0.9045004844665528,0.9045004844665528,0.0,102.24765014648438,87.0,20603.326171875,-0.0,1368.5433349609375,1.0,283.1499938964844,285.0726623535156,290.6195068359375,292.0039367675781,293.1499938964844,293.1499938964844,283.1499938964844,17572.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693078875541687,1.0,0.0,0.0,2.5621588230133057,2.5621705055236816,4.380315772323229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.97607421875,0.0,529.435546875,1895.4371337890625,0.0,1377.469970703125,0.6384375095367432,1.0,0.0,3.0,1.0,0.0
12049500,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915344238281,0.9990000128746032,0.5483410954475403,0.4416779279708862,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.8872560858726501,0.343844473361969,0.3263667225837707,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.8282361030578613,0.2774116098880768,0.1952300667762756,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.7783755660057068,0.2296450734138488,0.2192270159721374,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.747844934463501,0.2029073387384414,0.9213241934776306,285.7916564941406,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529296875,285.7904052734375,1.0,0.4264503419399261,1.0,1.0,0.0,1.0,-2.5256612300872803,2.52565598487854,5.13386657985393e-06,1.9533876180648804,0.9079243540763856,0.9079243540763856,0.0,100.17121887207033,87.0,20653.962890625,-0.0,1351.0921630859375,1.0,283.1499938964844,285.056396484375,290.63037109375,292.0193786621094,293.1499938964844,293.1499938964844,283.1499938964844,17852.998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705282330513,1.0,0.0,0.0,2.592733383178711,2.592745542526245,4.485482065774704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.1162109375,0.0,547.8624877929688,1895.4371337890625,0.0,1386.3858642578125,0.6431465148925781,1.0,0.0,3.0,1.0,0.0
12049560,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.9990000128746032,0.5489557981491089,0.4324958920478821,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.8948000073432922,0.3452095687389374,0.3275676667690277,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.8338685631752014,0.2777194380760193,0.1953829228878021,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.7843906879425049,0.2300961017608642,0.219567134976387,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.752784252166748,0.2029160559177398,0.9208890795707704,285.7814636230469,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2537841796875,285.7802124023437,1.0,0.4234764575958252,1.0,1.0,0.0,1.0,-2.516146183013916,2.516140937805176,5.0953594836755656e-06,1.9460750818252563,0.9115002751350404,0.9115002751350404,0.0,97.47543334960938,90.0,20666.04296875,-0.0,1327.5264892578125,1.0,283.1499938964844,285.0433349609375,290.6399841308594,292.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,17976.3515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714967489242554,1.0,0.0,0.0,2.612122774124145,2.61213493347168,4.552820200842689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.1904296875,0.0,559.4712524414062,1895.4371337890625,0.0,1393.4837646484375,0.6506466865539551,1.0,0.0,3.0,1.0,0.0
12049620,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.9990000128746032,0.5512116551399231,0.4230970442295074,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.90391606092453,0.3479260504245758,0.3300336897373199,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8400980234146118,0.2783124446868896,0.1957315355539322,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.7912454009056091,0.2309880554676056,0.2203181236982345,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.7581467032432556,0.2030102461576461,0.9207620024681092,285.7553100585937,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2556457519531,285.75445556640625,1.0,0.4212220907211303,1.0,1.0,0.0,1.0,-2.508967399597168,2.508962392807007,5.06594187754672e-06,1.9403207302093504,0.9189704060554504,0.9189704060554504,0.0,94.84356689453124,93.0,20799.021484375,-0.0,1307.310791015625,1.0,283.1499938964844,285.0077514648437,290.6604309082031,292.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,18601.71875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729327440261841,1.0,0.0,0.0,2.67887020111084,2.678883075714112,4.788469141203677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.69775390625,0.0,601.7898559570312,1895.4371337890625,0.0,1404.0438232421875,0.6668851375579834,1.0,0.0,3.0,1.0,0.0
12049680,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.9990000128746032,0.5512116551399231,0.4230970442295074,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.90391606092453,0.3479260504245758,0.3300336897373199,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8400980234146118,0.2783124446868896,0.1957315355539322,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.7912454009056091,0.2309880554676056,0.2203181236982345,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.7581467032432556,0.2030102461576461,0.9207620024681092,285.7553100585937,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2556457519531,285.75445556640625,1.0,0.4212220907211303,1.0,1.0,0.0,1.0,-2.508967399597168,2.508962392807007,5.06594187754672e-06,1.9403207302093504,0.9189704060554504,0.9189704060554504,0.0,94.84356689453124,93.0,20799.021484375,-0.0,1307.310791015625,1.0,283.1499938964844,285.0077514648437,290.6604309082031,292.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,18601.71875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729327440261841,1.0,0.0,0.0,2.67887020111084,2.678883075714112,4.788469141203677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.69775390625,0.0,601.7898559570312,1895.4371337890625,0.0,1404.0438232421875,0.6668851375579834,1.0,0.0,3.0,1.0,0.0
12049740,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.9990000128746032,0.552725613117218,0.4195280969142914,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9091317057609558,0.3506272435188293,0.3325436413288116,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.8428533673286438,0.2788749635219574,0.1961021870374679,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.794524610042572,0.2318563312292099,0.2211077958345413,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.7603519558906555,0.2031230479478836,0.9211072325706482,285.7320861816406,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.25537109375,285.7313537597656,1.0,0.4208053052425384,1.0,1.0,0.0,1.0,-2.5094985961914062,2.509493589401245,5.067997335572727e-06,1.9406858682632449,0.9270777106285096,0.9270777106285096,0.0,93.9678955078125,96.0,20999.306640625,-0.0,1304.228271484375,1.0,283.1499938964844,284.9724426269531,290.68621826171875,292.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,19373.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745869517326355,1.0,0.0,0.0,2.7570695877075195,2.757082939147949,5.072110980108846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.9677734375,0.0,654.1781005859375,1895.4371337890625,0.0,1416.2618408203125,0.6858503818511963,1.0,0.0,3.0,1.0,0.0
12049800,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.9990000128746032,0.552725613117218,0.4195280969142914,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.9091317057609558,0.3506272435188293,0.3325436413288116,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.8428533673286438,0.2788749635219574,0.1961021870374679,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.794524610042572,0.2318563312292099,0.2211077958345413,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.7603519558906555,0.2031230479478836,0.9211072325706482,285.7320861816406,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.25537109375,285.7313537597656,1.0,0.4208053052425384,1.0,1.0,0.0,1.0,-2.5094985961914062,2.509493589401245,5.067997335572727e-06,1.9406858682632449,0.9270777106285096,0.9270777106285096,0.0,93.9678955078125,96.0,20999.306640625,-0.0,1304.228271484375,1.0,283.1499938964844,284.9724426269531,290.68621826171875,292.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,19373.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745869517326355,1.0,0.0,0.0,2.7570695877075195,2.757082939147949,5.072110980108846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.9677734375,0.0,654.1781005859375,1895.4371337890625,0.0,1416.2618408203125,0.6858503818511963,1.0,0.0,3.0,1.0,0.0
12049860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.9990000128746032,0.5530098080635071,0.4199194312095642,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.9113749265670776,0.3533115983009338,0.335076630115509,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8431223034858704,0.2794120609760284,0.1964827477931976,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.7952622771263123,0.232700303196907,0.2219131737947464,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.7602293491363525,0.2031984329223632,0.921514928340912,285.71075439453125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25421142578125,285.7101135253906,1.0,0.4217007160186767,1.0,1.0,0.0,1.0,-2.514923095703125,2.514918088912964,5.089893875265261e-06,1.9448659420013428,0.9358698725700378,0.9358698725700378,0.0,94.24553680419922,99.0,21241.8046875,-0.0,1312.1649169921875,1.0,283.1499938964844,284.9376525878906,290.7157592773437,292.13592529296875,293.1499938964844,293.1499938964844,283.1499938964844,20244.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771370768547058,1.0,0.0,0.0,2.8430769443511963,2.8430912494659424,5.393498554440157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.2451171875,0.0,715.2513427734375,1895.4371337890625,0.0,1435.2069091796875,0.7066598534584045,1.0,0.0,3.0,1.0,0.0
12049920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.9990000128746032,0.5530098080635071,0.4199194312095642,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.9113749265670776,0.3533115983009338,0.335076630115509,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8431223034858704,0.2794120609760284,0.1964827477931976,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.7952622771263123,0.232700303196907,0.2219131737947464,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.7602293491363525,0.2031984329223632,0.921514928340912,285.71075439453125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25421142578125,285.7101135253906,1.0,0.4217007160186767,1.0,1.0,0.0,1.0,-2.514923095703125,2.514918088912964,5.089893875265261e-06,1.9448659420013428,0.9358698725700378,0.9358698725700378,0.0,94.24553680419922,99.0,21241.8046875,-0.0,1312.1649169921875,1.0,283.1499938964844,284.9376525878906,290.7157592773437,292.13592529296875,293.1499938964844,293.1499938964844,283.1499938964844,20244.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771370768547058,1.0,0.0,0.0,2.8430769443511963,2.8430912494659424,5.393498554440157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.2451171875,0.0,715.2513427734375,1895.4371337890625,0.0,1435.2069091796875,0.7066598534584045,1.0,0.0,3.0,1.0,0.0
12049980,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.9990000128746032,0.5518936514854431,0.4231590032577514,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9113327860832214,0.3559770882129669,0.3376198410987854,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.8415960073471069,0.2799282371997833,0.1968685239553451,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7941606640815735,0.2335208058357238,0.2227239906787872,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.7583945989608765,0.2032172232866287,0.9218164682388306,285.6914978027344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2532653808594,285.6909484863281,1.0,0.4235106706619262,1.0,1.0,0.0,1.0,-2.5236685276031494,2.5236635208129883,5.125354164192686e-06,1.9516339302062988,0.9454062581062316,0.9454062581062316,0.0,95.34783935546876,102.0,21513.3515625,-0.0,1327.839111328125,1.0,283.1499938964844,284.904052734375,290.7462463378906,292.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,21182.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806505918502808,1.0,0.0,0.0,2.934429168701172,2.9344444274902344,5.74566911382135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.21484375,0.0,784.1279296875,1895.4371337890625,0.0,1461.525634765625,0.7287180423736572,1.0,0.0,3.0,1.0,0.0
12050040,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.9990000128746032,0.5518936514854431,0.4231590032577514,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9113327860832214,0.3559770882129669,0.3376198410987854,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.8415960073471069,0.2799282371997833,0.1968685239553451,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7941606640815735,0.2335208058357238,0.2227239906787872,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.7583945989608765,0.2032172232866287,0.9218164682388306,285.6914978027344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2532653808594,285.6909484863281,1.0,0.4235106706619262,1.0,1.0,0.0,1.0,-2.5236685276031494,2.5236635208129883,5.125354164192686e-06,1.9516339302062988,0.9454062581062316,0.9454062581062316,0.0,95.34783935546876,102.0,21513.3515625,-0.0,1327.839111328125,1.0,283.1499938964844,284.904052734375,290.7462463378906,292.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,21182.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806505918502808,1.0,0.0,0.0,2.934429168701172,2.9344444274902344,5.74566911382135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.21484375,0.0,784.1279296875,1895.4371337890625,0.0,1461.525634765625,0.7287180423736572,1.0,0.0,3.0,1.0,0.0
12050100,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.9990000128746032,0.5508207082748413,0.4255729913711548,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6804504394531,0.9106811881065368,0.3573026955127716,0.3388940095901489,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.8403487205505371,0.2801798284053802,0.1970634311437606,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7931075692176819,0.233922928571701,0.2231303602457046,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.7570091485977173,0.2032032757997512,0.9219064712524414,285.680419921875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.25299072265625,285.6795654296875,1.0,0.4246661067008972,1.0,1.0,0.0,1.0,-2.528929710388184,2.528924465179444,5.146754119778052e-06,1.9557095766067505,0.9504424333572388,0.9504424333572388,0.0,96.13195037841795,102.0,21667.669921875,-0.0,1337.8372802734375,1.0,283.1499938964844,284.88446044921875,290.76153564453125,292.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,21787.384765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827199459075928,1.0,0.0,0.0,2.989635944366455,2.989651679992676,5.963894409433124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.94970703125,0.0,827.9996948242188,1895.4371337890625,0.0,1477.1419677734375,0.7392725944519043,1.0,0.0,3.0,1.0,0.0
12050160,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.9990000128746032,0.5494330525398254,0.4284132719039917,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.909701406955719,0.3586233556270599,0.3401650190353393,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.8388498425483704,0.2804273962974548,0.1972567439079284,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.7917900085449219,0.2343196719884872,0.2235341519117355,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.7553784251213074,0.2031724154949188,0.92193603515625,285.6742553710937,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2519836425781,285.6737976074219,1.0,0.4259503185749054,1.0,1.0,0.0,1.0,-2.5346217155456543,2.534616470336914,5.169961241335841e-06,1.960120439529419,0.9553786516189576,0.9553786516189576,0.0,97.04269409179688,105.0,21804.37109375,-0.0,1348.967041015625,1.0,283.1499938964844,284.8719482421875,290.77606201171875,292.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,22171.62890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848892569541931,1.0,0.0,0.0,3.029309034347534,3.029325246810913,6.123228786236723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.00732421875,0.0,860.173828125,1895.4371337890625,0.0,1493.6033935546875,0.7515910863876343,1.0,0.0,3.0,1.0,0.0
12050220,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.9990000128746032,0.5458614826202393,0.4350647032260895,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.9070622324943542,0.361251562833786,0.3427071571350097,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.8353255987167358,0.2809133529663086,0.1976458132266998,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.7885892391204834,0.2350995987653732,0.2243403196334839,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.751595675945282,0.2030604779720306,0.9218276739120485,285.6592712402344,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2493591308594,285.65899658203125,1.0,0.4288124740123749,1.0,1.0,0.0,1.0,-2.546972751617432,2.5469675064086914,5.220502316660713e-06,1.969692587852478,0.9647184014320374,0.9647184014320374,0.0,99.1628646850586,108.0,22106.802734375,-0.0,1373.9007568359375,1.0,283.1499938964844,284.8420715332031,290.8046875,292.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,23227.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895550489425659,1.0,0.0,0.0,3.125248432159424,3.125265598297119,6.517220754176378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.12060546875,0.0,942.139404296875,1895.4371337890625,0.0,1529.318359375,0.7747398614883423,1.0,0.0,3.0,1.0,0.0
12050280,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.9990000128746032,0.5458614826202393,0.4350647032260895,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.9070622324943542,0.361251562833786,0.3427071571350097,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.8353255987167358,0.2809133529663086,0.1976458132266998,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.7885892391204834,0.2350995987653732,0.2243403196334839,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.751595675945282,0.2030604779720306,0.9218276739120485,285.6592712402344,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2493591308594,285.65899658203125,1.0,0.4288124740123749,1.0,1.0,0.0,1.0,-2.546972751617432,2.5469675064086914,5.220502316660713e-06,1.969692587852478,0.9647184014320374,0.9647184014320374,0.0,99.1628646850586,108.0,22106.802734375,-0.0,1373.9007568359375,1.0,283.1499938964844,284.8420715332031,290.8046875,292.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,23227.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895550489425659,1.0,0.0,0.0,3.125248432159424,3.125265598297119,6.517220754176378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.12060546875,0.0,942.139404296875,1895.4371337890625,0.0,1529.318359375,0.7747398614883423,1.0,0.0,3.0,1.0,0.0
12050340,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.9990000128746032,0.5413641333580017,0.4426666796207428,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.903867244720459,0.3638649880886078,0.3452453017234802,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8313391208648682,0.2813906073570251,0.1980361193418502,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.7848818898200989,0.235864371061325,0.2251421511173248,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7473503351211548,0.2028811573982238,0.9214685559272766,285.6466064453125,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.246826171875,285.6464233398437,1.0,0.4319504797458648,1.0,1.0,0.0,1.0,-2.56015682220459,2.5601515769958496,5.274720933812205e-06,1.9799076318740845,0.9739053249359132,0.9739053249359132,0.0,101.58885192871094,96.0,22415.67578125,-0.0,1401.4727783203125,1.0,283.1499938964844,284.81451416015625,290.8323059082031,292.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,24313.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944179534912109,1.0,0.0,0.0,3.2210733890533447,3.2210915088653564,6.923003184056142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.3779296875,0.0,1029.1070556640625,1895.4371337890625,0.0,1566.982177734375,0.7978614568710327,1.0,0.0,3.0,1.0,0.0
12050400,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.9990000128746032,0.5413641333580017,0.4426666796207428,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.903867244720459,0.3638649880886078,0.3452453017234802,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.8313391208648682,0.2813906073570251,0.1980361193418502,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.7848818898200989,0.235864371061325,0.2251421511173248,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.7473503351211548,0.2028811573982238,0.9214685559272766,285.6466064453125,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.246826171875,285.6464233398437,1.0,0.4319504797458648,1.0,1.0,0.0,1.0,-2.56015682220459,2.5601515769958496,5.274720933812205e-06,1.9799076318740845,0.9739053249359132,0.9739053249359132,0.0,101.58885192871094,96.0,22415.67578125,-0.0,1401.4727783203125,1.0,283.1499938964844,284.81451416015625,290.8323059082031,292.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,24313.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944179534912109,1.0,0.0,0.0,3.2210733890533447,3.2210915088653564,6.923003184056142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.3779296875,0.0,1029.1070556640625,1895.4371337890625,0.0,1566.982177734375,0.7978614568710327,1.0,0.0,3.0,1.0,0.0
12050460,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.9990000128746032,0.5376964807510376,0.4368409216403961,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.9104291796684264,0.3664215505123138,0.3476075530052185,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.835127055644989,0.2818202972412109,0.1983017772436142,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.7892049551010132,0.2365767657756805,0.2257694154977798,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.750156819820404,0.2026163339614868,0.9200832843780518,285.6272888183594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2450256347656,285.626220703125,1.0,0.4298612177371979,1.0,1.0,0.0,1.0,-2.555428266525269,2.5554230213165283,5.255811629467644e-06,1.976530194282532,0.9828088879585266,0.9828088879585266,0.0,99.92163848876952,84.0,22602.96875,-0.0,1388.0692138671875,1.0,283.1499938964844,284.7811279296875,290.8575134277344,292.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,25421.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990983486175537,1.0,0.0,0.0,3.315995931625366,3.3160150051116943,7.337046667998948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.7412109375,0.0,1120.4434814453125,1895.4371337890625,0.0,1603.64453125,0.820768415927887,1.0,0.0,3.0,1.0,0.0
12050520,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.9990000128746032,0.5376964807510376,0.4368409216403961,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.9104291796684264,0.3664215505123138,0.3476075530052185,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.835127055644989,0.2818202972412109,0.1983017772436142,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.7892049551010132,0.2365767657756805,0.2257694154977798,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.750156819820404,0.2026163339614868,0.9200832843780518,285.6272888183594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2450256347656,285.626220703125,1.0,0.4298612177371979,1.0,1.0,0.0,1.0,-2.555428266525269,2.5554230213165283,5.255811629467644e-06,1.976530194282532,0.9828088879585266,0.9828088879585266,0.0,99.92163848876952,84.0,22602.96875,-0.0,1388.0692138671875,1.0,283.1499938964844,284.7811279296875,290.8575134277344,292.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,25421.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990983486175537,1.0,0.0,0.0,3.315995931625366,3.3160150051116943,7.337046667998948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.7412109375,0.0,1120.4434814453125,1895.4371337890625,0.0,1603.64453125,0.820768415927887,1.0,0.0,3.0,1.0,0.0
12050580,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.9990000128746032,0.537446916103363,0.4203884601593017,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.9261685609817504,0.3689342141151428,0.34981569647789,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.8455113768577576,0.2822152972221374,0.1984606981277465,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8002585768699646,0.2372583448886871,0.2262536287307739,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7590516209602356,0.2023906111717224,0.9182025194168092,285.59967041015625,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2449035644531,285.5982360839844,1.0,0.4243388772010803,1.0,1.0,0.0,1.0,-2.5368363857269287,2.536831378936768,5.179781965125585e-06,1.9622299671173096,0.9912797808647156,0.9912797808647156,0.0,95.11557006835938,87.0,22680.2265625,-0.0,1343.4290771484375,1.0,283.1499938964844,284.7421569824219,290.8770751953125,292.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,26547.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024150490760803,1.0,0.0,0.0,3.409322500228882,3.4093425273895264,7.755851356705534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.86083984375,0.0,1215.4608154296875,1895.4371337890625,0.0,1629.8643798828125,0.8433009386062622,1.0,0.0,3.0,1.0,0.0
12050640,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.9990000128746032,0.537446916103363,0.4203884601593017,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.9261685609817504,0.3689342141151428,0.34981569647789,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.8455113768577576,0.2822152972221374,0.1984606981277465,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8002585768699646,0.2372583448886871,0.2262536287307739,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7590516209602356,0.2023906111717224,0.9182025194168092,285.59967041015625,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2449035644531,285.5982360839844,1.0,0.4243388772010803,1.0,1.0,0.0,1.0,-2.5368363857269287,2.536831378936768,5.179781965125585e-06,1.9622299671173096,0.9912797808647156,0.9912797808647156,0.0,95.11557006835938,87.0,22680.2265625,-0.0,1343.4290771484375,1.0,283.1499938964844,284.7421569824219,290.8770751953125,292.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,26547.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024150490760803,1.0,0.0,0.0,3.409322500228882,3.4093425273895264,7.755851356705534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.86083984375,0.0,1215.4608154296875,1895.4371337890625,0.0,1629.8643798828125,0.8433009386062622,1.0,0.0,3.0,1.0,0.0
12050700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.9990000128746032,0.5383754968643188,0.4145432114601135,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.9324010610580444,0.3702009320259094,0.3509441018104553,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8494454026222229,0.2824227213859558,0.1985588371753692,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.8044329881668091,0.2376118153333664,0.2265230864286422,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.7623949646949768,0.2023393213748932,0.917592465877533,285.58477783203125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2454528808594,285.5835876464844,1.0,0.4228066205978393,1.0,1.0,0.0,1.0,-2.5308635234832764,2.530858278274536,5.155050075700274e-06,1.957419991493225,0.9953599572181702,0.9953599572181702,0.0,93.4595947265625,87.0,22742.853515625,-0.0,1328.7427978515625,1.0,283.1499938964844,284.72149658203125,290.8861083984375,292.40234375,293.1499938964844,293.1499938964844,283.1499938964844,27239.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034209370613098,1.0,0.0,0.0,3.463252067565918,3.4632728099823,8.003160019143252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.1650390625,0.0,1272.9656982421875,1895.4371337890625,0.0,1637.8544921875,0.8535535335540771,1.0,0.0,3.0,1.0,0.0
12050760,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.9990000128746032,0.5392646789550781,0.4106872677803039,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.9369770288467408,0.371482253074646,0.3521043360233307,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.852177619934082,0.2826412916183471,0.1986791044473648,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.8073581457138062,0.2379768192768097,0.2268243432044983,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7646711468696594,0.2023225724697113,0.9172646403312684,285.5766906738281,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460327148437,285.5760192871094,1.0,0.4218079447746277,1.0,1.0,0.0,1.0,-2.527733087539673,2.527728080749512,5.142173904459924e-06,1.9549304246902464,0.9994551539421082,0.9994551539421082,0.0,92.4082489013672,90.0,22811.140625,-0.0,1320.27978515625,1.0,283.1499938964844,284.70880126953125,290.89581298828125,292.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,27680.65625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041462659835815,1.0,0.0,0.0,3.5007212162017822,3.500742197036743,8.177269705811341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.6923828125,0.0,1313.6429443359375,1895.4371337890625,0.0,1643.6270751953125,0.8653772473335266,1.0,0.0,3.0,1.0,0.0
12050820,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9990000128746032,0.5404448509216309,0.406793475151062,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.9428415894508362,0.3740840554237366,0.3545012176036834,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8552243113517761,0.283107727766037,0.1989690661430359,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.8107038140296936,0.2387344092130661,0.2274927198886871,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.7670577764511108,0.2023401707410812,0.917100727558136,285.5629577636719,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2470092773437,285.5627136230469,1.0,0.4211645424365997,1.0,1.0,0.0,1.0,-2.526883125305176,2.5268778800964355,5.138479536981322e-06,1.9541523456573489,1.0,1.0,0.0,91.43096160888672,93.0,22996.94921875,-0.0,1315.0081787109375,1.0,283.1499938964844,284.68389892578125,290.9200744628906,292.4477233886719,293.1499938964844,293.1499938964844,283.1499938964844,28973.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056372165679932,1.0,0.0,0.0,3.585302352905273,3.58532452583313,8.577187031733047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.87841796875,0.0,1410.7332763671875,1895.4371337890625,0.0,1655.5218505859375,0.8859720230102539,1.0,0.0,3.0,1.0,0.0
12050880,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9990000128746032,0.5404448509216309,0.406793475151062,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.9428415894508362,0.3740840554237366,0.3545012176036834,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.8552243113517761,0.283107727766037,0.1989690661430359,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.8107038140296936,0.2387344092130661,0.2274927198886871,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.7670577764511108,0.2023401707410812,0.917100727558136,285.5629577636719,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2470092773437,285.5627136230469,1.0,0.4211645424365997,1.0,1.0,0.0,1.0,-2.526883125305176,2.5268778800964355,5.138479536981322e-06,1.9541523456573489,1.0,1.0,0.0,91.43096160888672,93.0,22996.94921875,-0.0,1315.0081787109375,1.0,283.1499938964844,284.68389892578125,290.9200744628906,292.4477233886719,293.1499938964844,293.1499938964844,283.1499938964844,28973.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056372165679932,1.0,0.0,0.0,3.585302352905273,3.58532452583313,8.577187031733047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.87841796875,0.0,1410.7332763671875,1895.4371337890625,0.0,1655.5218505859375,0.8859720230102539,1.0,0.0,3.0,1.0,0.0
12050940,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9990000128746032,0.5404922962188721,0.4068618416786194,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9452675580978394,0.3767328262329101,0.3569818437099457,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8556612730026245,0.2836132943630218,0.1993144005537033,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.8115180730819702,0.2395252436399459,0.2282314300537109,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.7670591473579407,0.202376902103424,0.9172599911689758,285.555908203125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24737548828125,285.55596923828125,1.0,0.4218888878822326,1.0,1.0,0.0,1.0,-2.531435251235962,2.531430244445801,5.156791758054169e-06,1.9575639963150024,1.0,1.0,0.0,91.5956039428711,96.0,23216.94921875,-0.0,1321.4281005859375,1.0,283.1499938964844,284.6656494140625,290.9476928710937,292.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,30234.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077692747116089,1.0,0.0,0.0,3.662474632263184,3.662497758865357,8.9504015932107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.84912109375,0.0,1503.8048095703125,1895.4371337890625,0.0,1672.59814453125,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12051000,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9990000128746032,0.5404922962188721,0.4068618416786194,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9452675580978394,0.3767328262329101,0.3569818437099457,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8556612730026245,0.2836132943630218,0.1993144005537033,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.8115180730819702,0.2395252436399459,0.2282314300537109,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.7670591473579407,0.202376902103424,0.9172599911689758,285.555908203125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24737548828125,285.55596923828125,1.0,0.4218888878822326,1.0,1.0,0.0,1.0,-2.531435251235962,2.531430244445801,5.156791758054169e-06,1.9575639963150024,1.0,1.0,0.0,91.5956039428711,96.0,23216.94921875,-0.0,1321.4281005859375,1.0,283.1499938964844,284.6656494140625,290.9476928710937,292.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,30234.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077692747116089,1.0,0.0,0.0,3.662474632263184,3.662497758865357,8.9504015932107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.84912109375,0.0,1503.8048095703125,1895.4371337890625,0.0,1672.59814453125,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12051060,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9990000128746032,0.5393006205558777,0.4098094403743744,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9452230930328368,0.3794134557247162,0.3595231175422668,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8541930317878723,0.2841495871543884,0.1997028887271881,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.8105215430259705,0.2403399646282196,0.2290222346782684,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.7652868628501892,0.2024009078741073,0.9175207018852234,285.55322265625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2471008300781,285.5534973144531,1.0,0.4235833883285522,1.0,1.0,0.0,1.0,-2.539757490158081,2.539752244949341,5.190539013710804e-06,1.9638944864273071,1.0,1.0,0.0,92.58477020263672,99.0,23461.169921875,-0.0,1336.1942138671875,1.0,283.1499938964844,284.65167236328125,290.9755859375,292.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,31442.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107447385787964,1.0,0.0,0.0,3.7349157333374015,3.734939813613892,9.307968298344348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.224609375,0.0,1594.8143310546875,1895.4371337890625,0.0,1696.5582275390625,0.9226301908493042,1.0,0.0,3.0,1.0,0.0
12051120,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9990000128746032,0.5393006205558777,0.4098094403743744,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9452230930328368,0.3794134557247162,0.3595231175422668,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8541930317878723,0.2841495871543884,0.1997028887271881,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.8105215430259705,0.2403399646282196,0.2290222346782684,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.7652868628501892,0.2024009078741073,0.9175207018852234,285.55322265625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2471008300781,285.5534973144531,1.0,0.4235833883285522,1.0,1.0,0.0,1.0,-2.539757490158081,2.539752244949341,5.190539013710804e-06,1.9638944864273071,1.0,1.0,0.0,92.58477020263672,99.0,23461.169921875,-0.0,1336.1942138671875,1.0,283.1499938964844,284.65167236328125,290.9755859375,292.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,31442.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107447385787964,1.0,0.0,0.0,3.7349157333374015,3.734939813613892,9.307968298344348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.224609375,0.0,1594.8143310546875,1895.4371337890625,0.0,1696.5582275390625,0.9226301908493042,1.0,0.0,3.0,1.0,0.0
12051180,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9990000128746032,0.5369288921356201,0.4148195385932922,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9434427618980408,0.3821124136447906,0.3621042966842651,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.851413905620575,0.2847075462341308,0.2001227289438247,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8082334995269775,0.2411695271730423,0.2298490703105926,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7622731328010559,0.2023954540491104,0.9177609086036682,285.5534973144531,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24639892578125,285.55389404296875,1.0,0.4259586632251739,1.0,1.0,0.0,1.0,-2.5506629943847656,2.5506577491760254,5.234994205238763e-06,1.972221851348877,1.0,1.0,0.0,94.17339324951172,102.0,23721.712890625,-0.0,1356.9488525390625,1.0,283.1499938964844,284.6406555175781,291.0018005371094,292.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,32615.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143993377685547,1.0,0.0,0.0,3.803932666778565,3.803957462310791,9.655148005549563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1064453125,0.0,1684.8692626953125,1895.4371337890625,0.0,1726.1898193359375,0.939563810825348,1.0,0.0,3.0,1.0,0.0
12051240,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9990000128746032,0.5369288921356201,0.4148195385932922,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9434427618980408,0.3821124136447906,0.3621042966842651,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.851413905620575,0.2847075462341308,0.2001227289438247,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8082334995269775,0.2411695271730423,0.2298490703105926,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7622731328010559,0.2023954540491104,0.9177609086036682,285.5534973144531,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24639892578125,285.55389404296875,1.0,0.4259586632251739,1.0,1.0,0.0,1.0,-2.5506629943847656,2.5506577491760254,5.234994205238763e-06,1.972221851348877,1.0,1.0,0.0,94.17339324951172,102.0,23721.712890625,-0.0,1356.9488525390625,1.0,283.1499938964844,284.6406555175781,291.0018005371094,292.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,32615.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143993377685547,1.0,0.0,0.0,3.803932666778565,3.803957462310791,9.655148005549563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1064453125,0.0,1684.8692626953125,1895.4371337890625,0.0,1726.1898193359375,0.939563810825348,1.0,0.0,3.0,1.0,0.0
