time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051300,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.9990000128746032,0.535341739654541,0.4178995490074157,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.9420804977416992,0.383465439081192,0.3634059131145477,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8496850728988647,0.2849920988082886,0.2003420293331146,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8067266345024109,0.2415875494480133,0.2302726358175277,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.7604387402534485,0.2023780196905136,0.9178499579429626,285.55291748046875,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2459411621094,285.5531311035156,1.0,0.4273332059383392,1.0,1.0,0.0,1.0,-2.556806325912476,2.556801080703736,5.260133093543118e-06,1.976918578147888,1.0,1.0,0.0,95.13964080810548,102.0,23863.216796875,-0.0,1369.0233154296875,1.0,283.1499938964844,284.63360595703125,291.0142517089844,292.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,33328.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164179682731628,1.0,0.0,0.0,3.8452963829040527,3.8453218936920166,9.866267873803736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.6845703125,0.0,1740.4329833984375,1895.4371337890625,0.0,1742.650634765625,0.9469051361083984,1.0,0.0,3.0,1.0,0.0
12051360,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.5335131883621216,0.4212857782840729,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9404706358909608,0.3848198056221008,0.3647102415561676,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8477878570556641,0.2852795124053955,0.2005645483732223,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8050205707550049,0.2420067936182022,0.2306995987892151,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.7584391832351685,0.2023491412401199,0.9179004430770874,285.55572509765625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2454528808594,285.55621337890625,1.0,0.4288032948970794,1.0,1.0,0.0,1.0,-2.5632827281951904,2.56327748298645,5.286704436002765e-06,1.981872200965881,1.0,1.0,0.0,96.19978332519533,105.0,23992.28125,-0.0,1381.991455078125,1.0,283.1499938964844,284.6316833496094,291.0257568359375,292.612060546875,293.1499938964844,293.1499938964844,283.04998779296875,33764.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184817790985107,1.0,0.0,0.0,3.870397567749024,3.8704233169555664,9.995497975978651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5908203125,0.0,1774.7393798828125,1895.4371337890625,0.0,1759.5477294921875,0.9548805356025696,1.0,0.0,3.0,1.0,0.0
12051420,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.9990000128746032,0.5286861062049866,0.4291190803050995,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.936245858669281,0.3872520625591278,0.3671631813049316,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.843288242816925,0.2856131196022033,0.2009119391441345,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.8008541464805603,0.2426594197750091,0.2314542829990387,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.7537741661071777,0.2020864486694336,0.9174218773841858,285.4853515625,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2419738769531,285.4852600097656,1.0,0.4319352507591247,1.0,1.0,0.0,1.0,-2.576391696929932,2.5763862133026123,5.340722964319866e-06,1.991912841796875,1.0,1.0,0.0,98.61759948730467,93.0,24462.1171875,-0.0,1409.61962890625,1.0,283.05206298828125,284.54254150390625,291.0680847167969,292.6954650878906,293.1499938964844,293.1499938964844,282.75,34722.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285178899765015,1.0,0.0,0.0,3.924891948699951,3.924918413162232,1.0278948820996447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.33447265625,0.0,1850.763916015625,1895.4371337890625,0.0,1842.664794921875,0.966176450252533,1.0,0.0,3.0,1.0,0.0
12051480,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.9990000128746032,0.5286861062049866,0.4291190803050995,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.936245858669281,0.3872520625591278,0.3671631813049316,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.843288242816925,0.2856131196022033,0.2009119391441345,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.8008541464805603,0.2426594197750091,0.2314542829990387,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.7537741661071777,0.2020864486694336,0.9174218773841858,285.4853515625,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2419738769531,285.4852600097656,1.0,0.4319352507591247,1.0,1.0,0.0,1.0,-2.576391696929932,2.5763862133026123,5.340722964319866e-06,1.991912841796875,1.0,1.0,0.0,98.61759948730467,93.0,24462.1171875,-0.0,1409.61962890625,1.0,283.05206298828125,284.54254150390625,291.0680847167969,292.6954650878906,293.1499938964844,293.1499938964844,282.75,34722.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285178899765015,1.0,0.0,0.0,3.924891948699951,3.924918413162232,1.0278948820996447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.33447265625,0.0,1850.763916015625,1895.4371337890625,0.0,1842.664794921875,0.966176450252533,1.0,0.0,3.0,1.0,0.0
12051540,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.9990000128746032,0.5230522155761719,0.4246639311313629,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.9416306614875792,0.388797789812088,0.3688248693943023,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8458492159843445,0.2851597368717193,0.2007303982973098,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8039119839668274,0.2426824122667312,0.2316143810749054,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.7554360032081604,0.2011994868516922,0.9140816926956176,285.2557678222656,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2317199707031,285.25347900390625,1.0,0.4297080338001251,1.0,1.0,0.0,1.0,-2.5690243244171143,2.569019079208374,5.310611868480919e-06,1.9864107370376587,1.0,1.0,0.0,97.2469482421875,81.0,25169.72265625,-0.0,1393.99365234375,1.0,282.7560119628906,284.2805480957031,291.12603759765625,292.830810546875,293.1499938964844,293.1499938964844,282.45001220703125,35236.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494445443153381,1.0,0.0,0.0,3.953867435455322,3.9538941383361816,1.0431276677991264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.47998046875,0.0,1892.05712890625,1895.4371337890625,0.0,2020.647705078125,0.9730702042579652,1.0,0.0,3.0,1.0,0.0
12051600,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.9990000128746032,0.5230522155761719,0.4246639311313629,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.9416306614875792,0.388797789812088,0.3688248693943023,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8458492159843445,0.2851597368717193,0.2007303982973098,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8039119839668274,0.2426824122667312,0.2316143810749054,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.7554360032081604,0.2011994868516922,0.9140816926956176,285.2557678222656,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2317199707031,285.25347900390625,1.0,0.4297080338001251,1.0,1.0,0.0,1.0,-2.5690243244171143,2.569019079208374,5.310611868480919e-06,1.9864107370376587,1.0,1.0,0.0,97.2469482421875,81.0,25169.72265625,-0.0,1393.99365234375,1.0,282.7560119628906,284.2805480957031,291.12603759765625,292.830810546875,293.1499938964844,293.1499938964844,282.45001220703125,35236.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494445443153381,1.0,0.0,0.0,3.953867435455322,3.9538941383361816,1.0431276677991264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.47998046875,0.0,1892.05712890625,1895.4371337890625,0.0,2020.647705078125,0.9730702042579652,1.0,0.0,3.0,1.0,0.0
12051660,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.5193302631378174,0.4108680784702301,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9540131092071532,0.3896284401416778,0.3696078360080719,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8538373708724976,0.2840707302093506,0.1999624520540237,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8122215270996094,0.2421587109565735,0.2310939878225326,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7619059681892395,0.1998195946216583,0.9076945781707764,285.0240783691406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.21759033203125,285.021484375,1.0,0.4237699210643768,1.0,1.0,0.0,1.0,-2.544179201126098,2.5441739559173584,5.208356924413238e-06,1.967178106307984,1.0,1.0,0.0,92.98565673828124,99.0,25824.138671875,-0.0,1343.5150146484375,1.0,282.4559936523437,284.0133972167969,291.13201904296875,292.8883056640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672737240791321,1.0,0.0,0.0,3.971137523651123,3.9711647033691406,1.0522601314733038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.2275390625,0.0,1916.958740234375,1895.4371337890625,0.0,2176.66748046875,0.977178394794464,1.0,0.0,3.0,1.0,0.0
12051720,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.5193302631378174,0.4108680784702301,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9540131092071532,0.3896284401416778,0.3696078360080719,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8538373708724976,0.2840707302093506,0.1999624520540237,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8122215270996094,0.2421587109565735,0.2310939878225326,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7619059681892395,0.1998195946216583,0.9076945781707764,285.0240783691406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.21759033203125,285.021484375,1.0,0.4237699210643768,1.0,1.0,0.0,1.0,-2.544179201126098,2.5441739559173584,5.208356924413238e-06,1.967178106307984,1.0,1.0,0.0,92.98565673828124,99.0,25824.138671875,-0.0,1343.5150146484375,1.0,282.4559936523437,284.0133972167969,291.13201904296875,292.8883056640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672737240791321,1.0,0.0,0.0,3.971137523651123,3.9711647033691406,1.0522601314733038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.2275390625,0.0,1916.958740234375,1895.4371337890625,0.0,2176.66748046875,0.977178394794464,1.0,0.0,3.0,1.0,0.0
12051780,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9990000128746032,0.514958381652832,0.4188995957374573,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.947904109954834,0.3902376592159271,0.3702911734580993,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8474117517471313,0.2827959656715393,0.1991524845361709,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8063862323760986,0.2414560467004776,0.2305361330509185,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7553800940513611,0.1983267962932586,0.9014688730239868,284.81866455078125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2025451660156,284.8177490234375,1.0,0.4260205328464508,1.0,1.0,0.0,1.0,-2.5454843044281006,2.5454790592193604,5.212471933191409e-06,1.967566728591919,0.9970763325691224,0.9970763325691224,0.0,94.97802734375,102.0,26770.404296875,-0.0,1353.837646484375,1.0,282.1558837890625,283.7657165527344,291.1318664550781,292.93829345703125,293.1499938964844,293.1499938964844,281.8500061035156,35809.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811703085899353,1.0,0.0,0.0,3.978994131088257,3.9790215492248535,1.0564278909441782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3603515625,0.0,1929.369384765625,1895.4371337890625,0.0,2300.654296875,0.9791145324707032,1.0,0.0,3.0,1.0,0.0
12051840,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.9990000128746032,0.514958381652832,0.4188995957374573,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.947904109954834,0.3902376592159271,0.3702911734580993,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8474117517471313,0.2827959656715393,0.1991524845361709,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8063862323760986,0.2414560467004776,0.2305361330509185,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7553800940513611,0.1983267962932586,0.9014688730239868,284.81866455078125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2025451660156,284.8177490234375,1.0,0.4260205328464508,1.0,1.0,0.0,1.0,-2.5454843044281006,2.5454790592193604,5.212471933191409e-06,1.967566728591919,0.9970763325691224,0.9970763325691224,0.0,94.97802734375,102.0,26770.404296875,-0.0,1353.837646484375,1.0,282.1558837890625,283.7657165527344,291.1318664550781,292.93829345703125,293.1499938964844,293.1499938964844,281.8500061035156,35809.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811703085899353,1.0,0.0,0.0,3.978994131088257,3.9790215492248535,1.0564278909441782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3603515625,0.0,1929.369384765625,1895.4371337890625,0.0,2300.654296875,0.9791145324707032,1.0,0.0,3.0,1.0,0.0
12051900,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.9990000128746032,0.5109626650810242,0.4242519736289978,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.9437272548675536,0.3904931843280792,0.3706333637237549,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8434452414512634,0.2821176946163177,0.1987497806549072,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8025528788566589,0.241056740283966,0.2302487343549728,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.7514172196388245,0.1975028067827224,0.8982537388801575,284.6701354980469,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1946716308594,284.6585693359375,1.0,0.4270212054252624,1.0,1.0,0.0,1.0,-2.5476443767547607,2.5476391315460205,5.2214354582247324e-06,1.969294548034668,0.99378901720047,0.99378901720047,0.0,96.39127349853516,102.0,27647.10546875,-0.0,1362.722900390625,1.0,281.8931579589844,283.5697326660156,291.1682434082031,293.0732421875,293.1499938964844,293.1499938964844,281.8500061035156,35944.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908032536506653,1.0,0.0,0.0,3.9795093536376953,3.979536771774292,1.056701535162574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.8359375,0.0,1931.144775390625,1895.4371337890625,0.0,2387.65625,0.979288637638092,1.0,0.0,3.0,1.0,0.0
12051960,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.9990000128746032,0.5063309073448181,0.4295980632305145,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.9394459128379822,0.3906677961349487,0.3708479702472687,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.8394704461097717,0.2813725471496582,0.1982679218053817,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242370605469,0.7986651659011841,0.2405951470136642,0.229870393872261,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.7474130988121033,0.1965818107128143,0.894500732421875,284.6239013671875,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1861877441406,284.6227722167969,1.0,0.4280651211738586,1.0,1.0,0.0,1.0,-2.54878306388855,2.5487778186798096,5.226003850111738e-06,1.970124363899231,0.9910991191864014,0.9910991191864014,0.0,97.78065490722656,105.0,27778.888671875,-0.0,1370.214599609375,1.0,281.85595703125,283.5270690917969,291.1435241699219,293.0077819824219,293.1499938964844,293.1499938964844,281.54998779296875,36058.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945787906646729,1.0,0.0,0.0,3.9775640964508057,3.9775915145874015,1.055668803928711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.861328125,0.0,1929.5235595703125,1895.4371337890625,0.0,2421.967529296875,0.9789397120475768,1.0,0.0,3.0,1.0,0.0
12052020,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335021972656,0.9990000128746032,0.4958368241786957,0.4406571090221405,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43359375,0.93064683675766,0.3909338712692261,0.3712495267391205,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.8315545916557312,0.2798371315002441,0.19730144739151,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.7907959222793579,0.2396105229854583,0.2290825247764587,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342041015625,0.7393233180046082,0.1945736557245254,0.8863309621810913,284.4336242675781,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.169921875,284.4325256347656,1.0,0.4301786124706268,1.0,1.0,0.0,1.0,-2.5506300926208496,2.5506248474121094,5.233385763858678e-06,1.97145426273346,0.982625424861908,0.982625424861908,0.0,100.6916732788086,108.0,28852.03125,-0.0,1385.2376708984375,1.0,281.5559387207031,283.2957763671875,291.1596984863281,293.0879211425781,293.1499938964844,293.1499938964844,281.25,36291.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088269829750061,1.0,0.0,0.0,3.9675259590148926,3.96755313873291,1.0503470093681244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.2958984375,0.0,1918.329833984375,1895.4371337890625,0.0,2552.395263671875,0.9768103957176208,1.0,0.0,3.0,1.0,0.0
12052080,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335021972656,0.9990000128746032,0.4958368241786957,0.4406571090221405,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43359375,0.93064683675766,0.3909338712692261,0.3712495267391205,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.8315545916557312,0.2798371315002441,0.19730144739151,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.7907959222793579,0.2396105229854583,0.2290825247764587,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342041015625,0.7393233180046082,0.1945736557245254,0.8863309621810913,284.4336242675781,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.169921875,284.4325256347656,1.0,0.4301786124706268,1.0,1.0,0.0,1.0,-2.5506300926208496,2.5506248474121094,5.233385763858678e-06,1.97145426273346,0.982625424861908,0.982625424861908,0.0,100.6916732788086,108.0,28852.03125,-0.0,1385.2376708984375,1.0,281.5559387207031,283.2957763671875,291.1596984863281,293.0879211425781,293.1499938964844,293.1499938964844,281.25,36291.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088269829750061,1.0,0.0,0.0,3.9675259590148926,3.96755313873291,1.0503470093681244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.2958984375,0.0,1918.329833984375,1895.4371337890625,0.0,2552.395263671875,0.9768103957176208,1.0,0.0,3.0,1.0,0.0
12052140,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.9840552806854248,0.4852747321128845,0.4391676187515259,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372436523437,0.9102412462234496,0.3909779489040375,0.3716420829296112,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.237548828125,0.8152215480804443,0.2781430184841156,0.1963696777820587,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377624511719,0.7742393612861633,0.2384611964225769,0.2283338457345962,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23809814453125,0.7238608002662659,0.192300796508789,0.8778171539306641,284.2372741699219,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1539611816406,284.23663330078125,1.0,0.4310997128486633,1.0,1.0,0.0,1.0,-2.5256869792938232,2.525681734085083,5.146281637280481e-06,1.9596582651138303,0.9715186357498168,0.9715186357498168,0.0,107.34881591796876,111.0,29748.037109375,-0.0,1388.25439453125,1.0,281.2560119628906,283.0602111816406,291.17120361328125,293.1605529785156,293.1499938964844,293.1499938964844,280.95001220703125,36532.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234240412712097,1.0,0.0,0.0,3.948702812194824,3.948729991912842,1.0404044132883428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.53125,0.0,1895.886474609375,1895.4371337890625,0.0,2687.319580078125,0.9727020859718324,1.0,0.0,3.0,1.0,0.0
12052200,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.9840552806854248,0.4852747321128845,0.4391676187515259,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372436523437,0.9102412462234496,0.3909779489040375,0.3716420829296112,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.237548828125,0.8152215480804443,0.2781430184841156,0.1963696777820587,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377624511719,0.7742393612861633,0.2384611964225769,0.2283338457345962,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23809814453125,0.7238608002662659,0.192300796508789,0.8778171539306641,284.2372741699219,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1539611816406,284.23663330078125,1.0,0.4310997128486633,1.0,1.0,0.0,1.0,-2.5256869792938232,2.525681734085083,5.146281637280481e-06,1.9596582651138303,0.9715186357498168,0.9715186357498168,0.0,107.34881591796876,111.0,29748.037109375,-0.0,1388.25439453125,1.0,281.2560119628906,283.0602111816406,291.17120361328125,293.1605529785156,293.1499938964844,293.1499938964844,280.95001220703125,36532.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234240412712097,1.0,0.0,0.0,3.948702812194824,3.948729991912842,1.0404044132883428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.53125,0.0,1895.886474609375,1895.4371337890625,0.0,2687.319580078125,0.9727020859718324,1.0,0.0,3.0,1.0,0.0
12052260,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.9712770581245422,0.4776184260845184,0.4319750368595123,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.9016993641853333,0.3907989859580993,0.3716577291488647,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.8066012263298035,0.2762941420078277,0.195206731557846,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.7661689519882202,0.2371582239866256,0.2272722721099853,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.7152357697486877,0.1899552345275879,0.867954671382904,284.0326232910156,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1391296386719,284.0307006835937,1.0,0.4319214224815368,1.0,1.0,0.0,1.0,-2.5139389038085938,2.5139338970184326,5.083879386802437e-06,1.943065404891968,0.957603394985199,0.957603394985199,0.0,110.15502166748048,114.0,30551.373046875,-0.0,1379.086669921875,1.0,280.9561462402344,282.8211364746094,291.1723937988281,293.2124938964844,293.1499938964844,293.1499938964844,280.6499938964844,36802.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365310430526733,1.0,0.0,0.0,3.919990062713623,3.9200167655944815,1.0253288564854302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.25537109375,0.0,1861.2525634765625,1895.4371337890625,0.0,2809.322265625,0.9663867950439452,1.0,0.0,3.0,1.0,0.0
12052320,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.9712770581245422,0.4776184260845184,0.4319750368595123,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.9016993641853333,0.3907989859580993,0.3716577291488647,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329284667969,0.8066012263298035,0.2762941420078277,0.195206731557846,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.7661689519882202,0.2371582239866256,0.2272722721099853,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.7152357697486877,0.1899552345275879,0.867954671382904,284.0326232910156,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1391296386719,284.0307006835937,1.0,0.4319214224815368,1.0,1.0,0.0,1.0,-2.5139389038085938,2.5139338970184326,5.083879386802437e-06,1.943065404891968,0.957603394985199,0.957603394985199,0.0,110.15502166748048,114.0,30551.373046875,-0.0,1379.086669921875,1.0,280.9561462402344,282.8211364746094,291.1723937988281,293.2124938964844,293.1499938964844,293.1499938964844,280.6499938964844,36802.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365310430526733,1.0,0.0,0.0,3.919990062713623,3.9200167655944815,1.0253288564854302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.25537109375,0.0,1861.2525634765625,1895.4371337890625,0.0,2809.322265625,0.9663867950439452,1.0,0.0,3.0,1.0,0.0
12052380,296.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.83026123046875,0.955962598323822,0.4706512987613678,0.4258546233177185,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83038330078125,0.8916355967521667,0.3904806077480316,0.3715717196464538,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8307189941406,0.7960116863250732,0.2743600010871887,0.1940084546804428,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309326171875,0.7567839026451111,0.235766053199768,0.2261601239442825,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.831298828125,0.7046911120414734,0.1876535713672638,0.8584578037261963,283.8304443359375,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.125244140625,283.8285522460937,1.0,0.4319069683551788,1.0,1.0,0.0,1.0,-2.492295265197754,2.4922902584075928,4.996476036467357e-06,1.9261924028396609,0.941017746925354,0.941017746925354,0.0,114.00519561767578,117.0,31338.53515625,-0.0,1368.0989990234375,1.0,280.6563720703125,282.58892822265625,291.1714172363281,293.2596130371094,293.1499938964844,293.1499938964844,280.3500061035156,37110.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480880260467529,1.0,0.0,0.0,3.8800241947174072,3.880050659179688,1.0045281442216949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.10888671875,0.0,1813.284912109375,1895.4371337890625,0.0,2917.36572265625,0.9575713276863098,1.0,0.0,3.0,1.0,0.0
12052440,296.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.83026123046875,0.955962598323822,0.4706512987613678,0.4258546233177185,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83038330078125,0.8916355967521667,0.3904806077480316,0.3715717196464538,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8307189941406,0.7960116863250732,0.2743600010871887,0.1940084546804428,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309326171875,0.7567839026451111,0.235766053199768,0.2261601239442825,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.831298828125,0.7046911120414734,0.1876535713672638,0.8584578037261963,283.8304443359375,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.125244140625,283.8285522460937,1.0,0.4319069683551788,1.0,1.0,0.0,1.0,-2.492295265197754,2.4922902584075928,4.996476036467357e-06,1.9261924028396609,0.941017746925354,0.941017746925354,0.0,114.00519561767578,117.0,31338.53515625,-0.0,1368.0989990234375,1.0,280.6563720703125,282.58892822265625,291.1714172363281,293.2596130371094,293.1499938964844,293.1499938964844,280.3500061035156,37110.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480880260467529,1.0,0.0,0.0,3.8800241947174072,3.880050659179688,1.0045281442216949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.10888671875,0.0,1813.284912109375,1895.4371337890625,0.0,2917.36572265625,0.9575713276863098,1.0,0.0,3.0,1.0,0.0
12052500,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.9486889839172364,0.4672556221485138,0.4229371249675751,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6828308105469,0.887296736240387,0.390300989151001,0.3715191185474396,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.7913327217102051,0.2733892500400543,0.1934104710817337,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.7527211308479309,0.2350603491067886,0.2255953401327133,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6891174316406,0.6998518705368042,0.1865289211273193,0.8538287878036499,283.68316650390625,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.11895751953125,283.67022705078125,1.0,0.4318198561668396,1.0,1.0,0.0,1.0,-2.4817678928375244,2.4817631244659424,4.954241376253776e-06,1.9179843664169312,0.9311654567718506,0.9311654567718506,0.0,115.73619842529295,117.0,32176.099609375,-0.0,1362.197998046875,1.0,280.39569091796875,282.4073181152344,291.2003479003906,293.38592529296875,293.1499938964844,293.1499938964844,280.3500061035156,37291.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562924861907959,1.0,0.0,0.0,3.85544753074646,3.855473756790161,9.91842853181879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.65234375,0.0,1784.1875,1895.4371337890625,0.0,2994.23876953125,0.9521228075027466,1.0,0.0,3.0,1.0,0.0
12052560,296.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62994384765625,0.9412053823471068,0.4638148546218872,0.4199055731296539,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.63006591796875,0.8829793930053711,0.3900552690029144,0.3713657557964325,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.78666752576828,0.272369772195816,0.19275663793087,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63055419921875,0.7487150430679321,0.2343125790357589,0.2249706536531448,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63092041015625,0.6950306296348572,0.1853825896978378,0.8490518927574158,283.6300964355469,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1123046875,283.6283874511719,1.0,0.4316738843917846,1.0,1.0,0.0,1.0,-2.4706664085388184,2.470661401748657,4.909924427920487e-06,1.909340143203736,0.9217811822891236,0.9217811822891236,0.0,117.4739227294922,120.0,32125.54296875,-0.0,1355.640625,1.0,280.3565673828125,282.3648681640625,291.1718444824219,293.308349609375,293.1499938964844,293.1499938964844,280.04998779296875,37469.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589908480644226,1.0,0.0,0.0,3.826866149902344,3.826892137527466,9.77191803031019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.20654296875,0.0,1750.51318359375,1895.4371337890625,0.0,3019.540771484375,0.9458443522453308,1.0,0.0,3.0,1.0,0.0
12052620,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4342346191406,0.9269778728485109,0.4570254683494568,0.4139954447746277,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.8752055764198303,0.3895376622676849,0.3710598945617676,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43463134765625,0.7781424522399902,0.2703405618667602,0.1914675384759903,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4347839355469,0.7414747476577759,0.2328117787837982,0.2237241715192794,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4351501464844,0.686103880405426,0.1831272691488266,0.8396848440170288,283.4343566894531,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002197265625,283.43280029296875,1.0,0.4313158094882965,1.0,1.0,0.0,1.0,-2.4488980770111084,2.4488933086395264,4.823608378501376e-06,1.8923841714859009,0.8999704122543335,0.8999704122543335,0.0,120.73906707763672,123.0,32844.6875,0.0,1342.302001953125,1.0,280.05712890625,282.1476135253906,291.169921875,293.3519897460937,293.1499938964844,293.1499938964844,279.75,37892.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693214058876038,1.0,0.0,0.0,3.758063077926636,3.7580885887146,9.4236992254082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.0634765625,0.0,1671.3265380859375,1895.4371337890625,0.0,3116.445068359375,0.9306888580322266,1.0,0.0,3.0,1.0,0.0
12052680,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4342346191406,0.9269778728485109,0.4570254683494568,0.4139954447746277,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.434326171875,0.8752055764198303,0.3895376622676849,0.3710598945617676,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43463134765625,0.7781424522399902,0.2703405618667602,0.1914675384759903,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4347839355469,0.7414747476577759,0.2328117787837982,0.2237241715192794,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4351501464844,0.686103880405426,0.1831272691488266,0.8396848440170288,283.4343566894531,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002197265625,283.43280029296875,1.0,0.4313158094882965,1.0,1.0,0.0,1.0,-2.4488980770111084,2.4488933086395264,4.823608378501376e-06,1.8923841714859009,0.8999704122543335,0.8999704122543335,0.0,120.73906707763672,123.0,32844.6875,0.0,1342.302001953125,1.0,280.05712890625,282.1476135253906,291.169921875,293.3519897460937,293.1499938964844,293.1499938964844,279.75,37892.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693214058876038,1.0,0.0,0.0,3.758063077926636,3.7580885887146,9.4236992254082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.0634765625,0.0,1671.3265380859375,1895.4371337890625,0.0,3116.445068359375,0.9306888580322266,1.0,0.0,3.0,1.0,0.0
12052740,296.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2447814941406,0.9136621356010436,0.4502916932106018,0.4081262946128845,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.8680906891822815,0.3889473378658294,0.3706763088703155,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2451171875,0.7702621221542358,0.2682881951332092,0.1901570409536361,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2452697753906,0.7348253130912781,0.2312797755002975,0.2224394828081131,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455749511719,0.6777678728103638,0.1808905005455017,0.8303689956665039,283.2449035644531,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.089111328125,283.24365234375,1.0,0.4308912754058838,1.0,1.0,0.0,1.0,-2.427075862884521,2.4270710945129395,4.737876679428155e-06,1.875389575958252,0.8756824135780334,0.8756824135780334,0.0,123.87945556640624,126.0,33487.8046875,0.0,1328.5382080078125,1.0,279.7576904296875,281.9393310546875,291.1645812988281,293.38800048828125,293.1499938964844,293.1499938964844,280.04998779296875,38387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788783550262451,1.0,0.0,0.0,3.670720338821411,3.6707448959350586,8.990749051918101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.85302734375,0.0,1574.311767578125,1895.4371337890625,0.0,3206.06787109375,0.9115070104599,1.0,0.0,3.0,1.0,0.0
12052800,296.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2447814941406,0.9136621356010436,0.4502916932106018,0.4081262946128845,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.244873046875,0.8680906891822815,0.3889473378658294,0.3706763088703155,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2451171875,0.7702621221542358,0.2682881951332092,0.1901570409536361,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2452697753906,0.7348253130912781,0.2312797755002975,0.2224394828081131,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455749511719,0.6777678728103638,0.1808905005455017,0.8303689956665039,283.2449035644531,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.089111328125,283.24365234375,1.0,0.4308912754058838,1.0,1.0,0.0,1.0,-2.427075862884521,2.4270710945129395,4.737876679428155e-06,1.875389575958252,0.8756824135780334,0.8756824135780334,0.0,123.87945556640624,126.0,33487.8046875,0.0,1328.5382080078125,1.0,279.7576904296875,281.9393310546875,291.1645812988281,293.38800048828125,293.1499938964844,293.1499938964844,280.04998779296875,38387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788783550262451,1.0,0.0,0.0,3.670720338821411,3.6707448959350586,8.990749051918101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.85302734375,0.0,1574.311767578125,1895.4371337890625,0.0,3206.06787109375,0.9115070104599,1.0,0.0,3.0,1.0,0.0
12052860,296.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393310546875,0.8995981812477112,0.4437828063964844,0.4022196233272552,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4391784667969,0.858997106552124,0.3875635266304016,0.3695530891418457,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43865966796875,0.7603429555892944,0.2652649879455566,0.1882214099168777,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383544921875,0.7259505987167358,0.2283956855535507,0.2200747430324554,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.437744140625,0.6667056679725647,0.1771386116743087,0.8154940009117126,283.4390869140625,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.070556640625,283.44195556640625,1.0,0.4299414157867431,1.0,1.0,0.0,1.0,-2.395597457885742,2.39559292793274,4.615755642589647e-06,1.850952386856079,0.8570400476455688,0.8570400476455688,0.0,127.88460540771484,129.0,32027.0234375,0.0,1306.8270263671875,1.0,280.0419616699219,282.17694091796875,291.0461120605469,293.116943359375,293.1499938964844,293.1499938964844,280.3500061035156,38471.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576991558074951,1.0,0.0,0.0,3.577528953552246,3.577552795410156,8.540034741599811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.78564453125,0.0,1472.1534423828125,1895.4371337890625,0.0,3007.427734375,0.8908767700195312,1.0,0.0,3.0,1.0,0.0
12052920,296.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393310546875,0.8995981812477112,0.4437828063964844,0.4022196233272552,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4391784667969,0.858997106552124,0.3875635266304016,0.3695530891418457,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43865966796875,0.7603429555892944,0.2652649879455566,0.1882214099168777,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383544921875,0.7259505987167358,0.2283956855535507,0.2200747430324554,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.437744140625,0.6667056679725647,0.1771386116743087,0.8154940009117126,283.4390869140625,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.070556640625,283.44195556640625,1.0,0.4299414157867431,1.0,1.0,0.0,1.0,-2.395597457885742,2.39559292793274,4.615755642589647e-06,1.850952386856079,0.8570400476455688,0.8570400476455688,0.0,127.88460540771484,129.0,32027.0234375,0.0,1306.8270263671875,1.0,280.0419616699219,282.17694091796875,291.0461120605469,293.116943359375,293.1499938964844,293.1499938964844,280.3500061035156,38471.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576991558074951,1.0,0.0,0.0,3.577528953552246,3.577552795410156,8.540034741599811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.78564453125,0.0,1472.1534423828125,1895.4371337890625,0.0,3007.427734375,0.8908767700195312,1.0,0.0,3.0,1.0,0.0
12052980,296.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66033935546875,0.8920671939849854,0.4399245977401733,0.3984391987323761,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66015625,0.8551549315452576,0.3884311616420746,0.3700462579727173,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.659423828125,0.7555403113365173,0.2644301056861877,0.1874070465564727,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590270996094,0.7213170528411865,0.2273916006088256,0.2188565880060196,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658203125,0.6604650020599365,0.1752328425645828,0.8056296110153198,283.6600036621094,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0752258300781,283.6639404296875,1.0,0.42936572432518,1.0,1.0,0.0,1.0,-2.377341985702514,2.377337455749512,4.545302090264158e-06,1.836567997932434,0.8415504693984985,0.8415504693984985,0.0,130.0393524169922,132.0,30678.65625,0.0,1293.7418212890625,1.0,280.3407287597656,282.4375,291.013916015625,292.9765319824219,293.1499938964844,293.1499938964844,280.6499938964844,38375.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313237428665161,1.0,0.0,0.0,3.487443208694458,3.487466096878052,8.115356422422337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.685546875,0.0,1376.7044677734375,1895.4371337890625,0.0,2760.772216796875,0.8708605170249939,1.0,0.0,3.0,1.0,0.0
12053040,296.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.66033935546875,0.8920671939849854,0.4399245977401733,0.3984391987323761,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.66015625,0.8551549315452576,0.3884311616420746,0.3700462579727173,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.659423828125,0.7555403113365173,0.2644301056861877,0.1874070465564727,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6590270996094,0.7213170528411865,0.2273916006088256,0.2188565880060196,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658203125,0.6604650020599365,0.1752328425645828,0.8056296110153198,283.6600036621094,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0752258300781,283.6639404296875,1.0,0.42936572432518,1.0,1.0,0.0,1.0,-2.377341985702514,2.377337455749512,4.545302090264158e-06,1.836567997932434,0.8415504693984985,0.8415504693984985,0.0,130.0393524169922,132.0,30678.65625,0.0,1293.7418212890625,1.0,280.3407287597656,282.4375,291.013916015625,292.9765319824219,293.1499938964844,293.1499938964844,280.6499938964844,38375.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313237428665161,1.0,0.0,0.0,3.487443208694458,3.487466096878052,8.115356422422337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.685546875,0.0,1376.7044677734375,1895.4371337890625,0.0,2760.772216796875,0.8708605170249939,1.0,0.0,3.0,1.0,0.0
12053100,296.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8140869140625,0.8894845247268677,0.4384263157844543,0.3969928026199341,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133850097656,0.8543530702590942,0.3893020451068878,0.3707628548145294,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104248046875,0.7542778253555298,0.2644402682781219,0.187344029545784,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8088684082031,0.7200429439544678,0.2272988855838775,0.218680590391159,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80548095703125,0.6586055159568787,0.1747191250324249,0.8028744459152222,283.8127136230469,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0817565917969,283.82843017578125,1.0,0.4293839335441589,1.0,1.0,0.0,1.0,-2.372864246368408,2.3728597164154053,4.528077624854632e-06,1.8330239057540887,0.8354232907295227,0.8354232907295227,0.0,130.79156494140625,132.0,29751.5546875,0.0,1291.4580078125,1.0,280.59356689453125,282.6336975097656,290.9879455566406,292.8407287597656,293.1499938964844,293.1499938964844,280.6499938964844,38266.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164567351341248,1.0,0.0,0.0,3.4447546005249023,3.444777250289917,7.917898301457171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.15380859375,0.0,1332.592041015625,1895.4371337890625,0.0,2622.775390625,0.861397385597229,1.0,0.0,3.0,1.0,0.0
