time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053160,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.8874742388725281,0.4371976852416992,0.3958590924739837,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878173828125,0.8540586829185486,0.3904176652431488,0.3717593252658844,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88702392578125,0.7535310387611389,0.2646798491477966,0.1874722838401794,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865966796875,0.7192580699920654,0.2274255007505417,0.2187450379133224,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856811523437,0.6573285460472107,0.1744401156902313,0.8013060688972473,283.8876342773437,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0904846191406,283.8919372558594,1.0,0.4296262264251709,1.0,1.0,0.0,1.0,-2.3710432052612305,2.3710386753082275,4.521021764958277e-06,1.8315492868423464,0.8291446566581726,0.8291446566581726,0.0,131.43441772460938,135.0,29571.12109375,0.0,1291.892822265625,1.0,280.6398010253906,282.708984375,291.02154541015625,292.90509033203125,293.1499938964844,293.1499938964844,280.95001220703125,38150.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80765300989151,1.0,0.0,0.0,3.405344724655152,3.405366897583008,7.737764349258214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.8076171875,0.0,1292.64013671875,1895.4371337890625,0.0,2541.5966796875,0.8525687456130981,1.0,0.0,3.0,1.0,0.0
12053220,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.115234375,0.8837052583694458,0.4351082444190979,0.3939203917980194,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.8537319898605347,0.393013060092926,0.3741306364536285,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7523868680000305,0.2655088603496551,0.1880035400390625,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138610839844,0.7180770635604858,0.2280419319868087,0.2192635238170623,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1128845214844,0.6553711295127869,0.1742956638336181,0.8002926707267761,284.1148681640625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1099853515625,284.1192932128906,1.0,0.4306625425815582,1.0,1.0,0.0,1.0,-2.371601819992065,2.3715972900390625,4.523009010881651e-06,1.8319053649902344,0.8197584748268127,0.8197584748268127,0.0,132.87911987304688,138.0,28580.578125,0.0,1298.3973388671875,1.0,280.9389953613281,282.9809265136719,291.0385437011719,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37834.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788274884223938,1.0,0.0,0.0,3.334835767745972,3.334857225418091,7.420654242196179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8310546875,0.0,1222.529541015625,1895.4371337890625,0.0,2364.74365234375,0.8367990255355835,1.0,0.0,3.0,1.0,0.0
12053280,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.115234375,0.8837052583694458,0.4351082444190979,0.3939203917980194,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.8537319898605347,0.393013060092926,0.3741306364536285,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.7523868680000305,0.2655088603496551,0.1880035400390625,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138610839844,0.7180770635604858,0.2280419319868087,0.2192635238170623,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1128845214844,0.6553711295127869,0.1742956638336181,0.8002926707267761,284.1148681640625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1099853515625,284.1192932128906,1.0,0.4306625425815582,1.0,1.0,0.0,1.0,-2.371601819992065,2.3715972900390625,4.523009010881651e-06,1.8319053649902344,0.8197584748268127,0.8197584748268127,0.0,132.87911987304688,138.0,28580.578125,0.0,1298.3973388671875,1.0,280.9389953613281,282.9809265136719,291.0385437011719,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37834.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788274884223938,1.0,0.0,0.0,3.334835767745972,3.334857225418091,7.420654242196179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8310546875,0.0,1222.529541015625,1895.4371337890625,0.0,2364.74365234375,0.8367990255355835,1.0,0.0,3.0,1.0,0.0
12053340,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392333984375,0.8801212906837463,0.4334685206413269,0.3924202620983124,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8535386323928833,0.3959963619709015,0.376912385225296,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382873535156,0.7514761686325073,0.2667036354541778,0.1888220161199569,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.337890625,0.7171624302864075,0.2290185689926147,0.2201695293188095,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.653870165348053,0.1745533496141433,0.8013341426849365,284.3388977050781,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1309509277344,284.3432006835937,1.0,0.4323294162750244,1.0,1.0,0.0,1.0,-2.376461267471313,2.3764567375183105,4.541478574537905e-06,1.8356356620788568,0.8133308291435242,0.8133308291435242,0.0,134.5930633544922,141.0,27651.7421875,0.0,1311.139404296875,1.0,281.2382507324219,283.247802734375,291.05096435546875,292.81640625,293.1499938964844,293.1499938964844,281.54998779296875,37460.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771943986415863,1.0,0.0,0.0,3.278361797332764,3.2783827781677246,7.171452125476208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.59619140625,0.0,1167.4886474609375,1895.4371337890625,0.0,2218.120361328125,0.8240846395492554,1.0,0.0,3.0,1.0,0.0
12053400,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392333984375,0.8801212906837463,0.4334685206413269,0.3924202620983124,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8535386323928833,0.3959963619709015,0.376912385225296,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382873535156,0.7514761686325073,0.2667036354541778,0.1888220161199569,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.337890625,0.7171624302864075,0.2290185689926147,0.2201695293188095,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369445800781,0.653870165348053,0.1745533496141433,0.8013341426849365,284.3388977050781,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1309509277344,284.3432006835937,1.0,0.4323294162750244,1.0,1.0,0.0,1.0,-2.376461267471313,2.3764567375183105,4.541478574537905e-06,1.8356356620788568,0.8133308291435242,0.8133308291435242,0.0,134.5930633544922,141.0,27651.7421875,0.0,1311.139404296875,1.0,281.2382507324219,283.247802734375,291.05096435546875,292.81640625,293.1499938964844,293.1499938964844,281.54998779296875,37460.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771943986415863,1.0,0.0,0.0,3.278361797332764,3.2783827781677246,7.171452125476208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.59619140625,0.0,1167.4886474609375,1895.4371337890625,0.0,2218.120361328125,0.8240846395492554,1.0,0.0,3.0,1.0,0.0
12053460,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8765971064567566,0.4322034418582916,0.391270250082016,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.8533329963684082,0.3992732763290405,0.379991739988327,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.7506436705589294,0.268177181482315,0.1898497492074966,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7163382172584534,0.2302499115467071,0.2213412821292877,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.6525872945785522,0.1750883907079696,0.8037606477737427,284.5624084472656,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1522216796875,284.5668640136719,1.0,0.4344874024391174,1.0,1.0,0.0,1.0,-2.384334087371826,2.3843295574188232,4.571585122903343e-06,1.8417335748672483,0.8098658919334412,0.8098658919334412,0.0,136.58221435546875,144.0,26842.236328125,0.0,1328.683349609375,1.0,281.5376281738281,283.513427734375,291.0580139160156,292.77374267578125,293.1499938964844,293.1499938964844,281.8500061035156,37047.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573484182357788,1.0,0.0,0.0,3.2374801635742188,3.237500667572021,6.993708439040347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.76953125,0.0,1127.7744140625,1895.4371337890625,0.0,2089.35595703125,0.81476229429245,1.0,0.0,3.0,1.0,0.0
12053520,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8765971064567566,0.4322034418582916,0.391270250082016,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.8533329963684082,0.3992732763290405,0.379991739988327,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56182861328125,0.7506436705589294,0.268177181482315,0.1898497492074966,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7163382172584534,0.2302499115467071,0.2213412821292877,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.6525872945785522,0.1750883907079696,0.8037606477737427,284.5624084472656,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1522216796875,284.5668640136719,1.0,0.4344874024391174,1.0,1.0,0.0,1.0,-2.384334087371826,2.3843295574188232,4.571585122903343e-06,1.8417335748672483,0.8098658919334412,0.8098658919334412,0.0,136.58221435546875,144.0,26842.236328125,0.0,1328.683349609375,1.0,281.5376281738281,283.513427734375,291.0580139160156,292.77374267578125,293.1499938964844,293.1499938964844,281.8500061035156,37047.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573484182357788,1.0,0.0,0.0,3.2374801635742188,3.237500667572021,6.993708439040347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.76953125,0.0,1127.7744140625,1895.4371337890625,0.0,2089.35595703125,0.81476229429245,1.0,0.0,3.0,1.0,0.0
12053580,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8732247948646545,0.4313096106052398,0.390459656715393,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8531790375709534,0.4028243720531463,0.3833383023738861,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7499371767044067,0.2699125707149505,0.1910661906003952,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7156282067298889,0.2317003011703491,0.2227318733930587,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.6515066027641296,0.1758504062891006,0.807275116443634,284.7860107421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1734619140625,284.79010009765625,1.0,0.437036395072937,1.0,1.0,0.0,1.0,-2.394732713699341,2.394727945327759,4.611564236256527e-06,1.849817514419556,0.8093963861465454,0.8093963861465454,0.0,138.77456665039062,147.0,26173.51953125,0.0,1350.240478515625,1.0,281.8371887207031,283.7778625488281,291.0650329589844,292.7390441894531,293.1499938964844,293.1499938964844,282.1499938964844,36609.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74446702003479,1.0,0.0,0.0,3.2132999897003174,3.213320255279541,6.889629844408773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2509765625,0.0,1103.440673828125,1895.4371337890625,0.0,1977.7779541015625,0.8090733289718628,1.0,0.0,3.0,1.0,0.0
12053640,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8732247948646545,0.4313096106052398,0.390459656715393,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8531790375709534,0.4028243720531463,0.3833383023738861,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7499371767044067,0.2699125707149505,0.1910661906003952,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7156282067298889,0.2317003011703491,0.2227318733930587,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.6515066027641296,0.1758504062891006,0.807275116443634,284.7860107421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1734619140625,284.79010009765625,1.0,0.437036395072937,1.0,1.0,0.0,1.0,-2.394732713699341,2.394727945327759,4.611564236256527e-06,1.849817514419556,0.8093963861465454,0.8093963861465454,0.0,138.77456665039062,147.0,26173.51953125,0.0,1350.240478515625,1.0,281.8371887207031,283.7778625488281,291.0650329589844,292.7390441894531,293.1499938964844,293.1499938964844,282.1499938964844,36609.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74446702003479,1.0,0.0,0.0,3.2132999897003174,3.213320255279541,6.889629844408773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.2509765625,0.0,1103.440673828125,1895.4371337890625,0.0,1977.7779541015625,0.8090733289718628,1.0,0.0,3.0,1.0,0.0
12053700,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.871513843536377,0.4309442639350891,0.3901179730892181,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8530564904212952,0.404662013053894,0.3850681781768799,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7495701313018799,0.2708453238010406,0.1917199194431305,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7152574062347412,0.2324781119823455,0.223479688167572,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.650980532169342,0.1762880086898803,0.809312105178833,284.9309387207031,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1836242675781,284.9462585449219,1.0,0.4384262859821319,1.0,1.0,0.0,1.0,-2.4005305767059326,2.4005260467529297,4.633961452782387e-06,1.854339361190796,0.8106471300125122,0.8106471300125122,0.0,139.96177673339844,147.0,25551.490234375,0.0,1362.1885986328125,1.0,282.0851745605469,283.9638977050781,291.0411071777344,292.6335754394531,293.1499938964844,293.1499938964844,282.1499938964844,36382.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361359596252441,1.0,0.0,0.0,3.207095146179199,3.207115173339844,6.863047588012705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.345703125,0.0,1096.4952392578125,1895.4371337890625,0.0,1906.7576904296875,0.807555079460144,1.0,0.0,3.0,1.0,0.0
12053760,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8700324892997742,0.4307438731193542,0.3899478912353515,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8531018495559692,0.4066148400306701,0.3869166970252991,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7493733167648315,0.2718827426433563,0.1924505829811096,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7150393128395081,0.233336329460144,0.2243058234453201,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.650611162185669,0.1767999082803726,0.8116776347160339,285.0102844238281,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1943359375,285.0147705078125,1.0,0.4399013221263885,1.0,1.0,0.0,1.0,-2.4072580337524414,2.40725326538086,4.660001650336199e-06,1.85957670211792,0.811896026134491,0.811896026134491,0.0,141.1230926513672,150.0,25576.96875,0.0,1375.229736328125,1.0,282.1369323730469,284.0373840332031,291.0702819824219,292.7067565917969,293.1499938964844,293.1499938964844,282.45001220703125,36163.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329484820365906,1.0,0.0,0.0,3.206012010574341,3.2060320377349854,6.858412575638795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.42578125,0.0,1094.11279296875,1895.4371337890625,0.0,1879.8392333984373,0.8070759177207947,1.0,0.0,3.0,1.0,0.0
12053820,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8672811985015869,0.430680900812149,0.3898418545722961,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8533217310905457,0.4107623696327209,0.390796810388565,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.7491499185562134,0.2741853296756744,0.1940451711416244,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7147518992424011,0.2352256625890731,0.2260970473289489,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6500539183616638,0.1779857128858566,0.8170554041862488,285.25836181640625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.21588134765625,285.2625427246094,1.0,0.4430572092533111,1.0,1.0,0.0,1.0,-2.422317743301392,2.4223129749298096,4.718589480035007e-06,1.8713113069534304,0.8179247379302979,0.8179247379302979,0.0,143.51263427734375,153.0,25185.052734375,0.0,1403.7891845703125,1.0,282.43701171875,284.3023681640625,291.0788269042969,292.6886901855469,293.1499938964844,293.1499938964844,282.75,35683.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232350707054138,1.0,0.0,0.0,3.217008590698242,3.2170286178588867,6.905542022650479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.1787109375,0.0,1100.604248046875,1895.4371337890625,0.0,1798.720947265625,0.8090541958808899,1.0,0.0,3.0,1.0,0.0
12053880,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8672811985015869,0.430680900812149,0.3898418545722961,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8533217310905457,0.4107623696327209,0.390796810388565,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.7491499185562134,0.2741853296756744,0.1940451711416244,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7147518992424011,0.2352256625890731,0.2260970473289489,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6500539183616638,0.1779857128858566,0.8170554041862488,285.25836181640625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.21588134765625,285.2625427246094,1.0,0.4430572092533111,1.0,1.0,0.0,1.0,-2.422317743301392,2.4223129749298096,4.718589480035007e-06,1.8713113069534304,0.8179247379302979,0.8179247379302979,0.0,143.51263427734375,153.0,25185.052734375,0.0,1403.7891845703125,1.0,282.43701171875,284.3023681640625,291.0788269042969,292.6886901855469,293.1499938964844,293.1499938964844,282.75,35683.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232350707054138,1.0,0.0,0.0,3.217008590698242,3.2170286178588867,6.905542022650479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.1787109375,0.0,1100.604248046875,1895.4371337890625,0.0,1798.720947265625,0.8090541958808899,1.0,0.0,3.0,1.0,0.0
12053940,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.8649739623069763,0.4310242831707001,0.3901307582855224,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.853858470916748,0.4152192175388336,0.3949871361255646,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.749286949634552,0.2767863273620605,0.1958585530519485,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.714788556098938,0.2373441904783249,0.2281151711940765,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.6498536467552185,0.1793903112411499,0.8234536647796631,285.5013732910156,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.23760986328125,285.50518798828125,1.0,0.4465002119541168,1.0,1.0,0.0,1.0,-2.4399869441986084,2.4399821758270264,4.787825673702173e-06,1.8850860595703125,0.8271631002426147,0.8271631002426147,0.0,145.92922973632812,156.0,24825.2734375,0.0,1436.0858154296875,1.0,282.7372741699219,284.5602111816406,291.087646484375,292.6758728027344,293.1499938964844,293.1499938964844,283.04998779296875,35218.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155796885490417,1.0,0.0,0.0,3.24569034576416,3.245710611343384,7.029225344012957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.5390625,0.0,1122.9599609375,1895.4371337890625,0.0,1735.80712890625,0.8149406909942627,1.0,0.0,3.0,1.0,0.0
12054000,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.8649739623069763,0.4310242831707001,0.3901307582855224,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.853858470916748,0.4152192175388336,0.3949871361255646,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.749286949634552,0.2767863273620605,0.1958585530519485,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.714788556098938,0.2373441904783249,0.2281151711940765,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.6498536467552185,0.1793903112411499,0.8234536647796631,285.5013732910156,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.23760986328125,285.50518798828125,1.0,0.4465002119541168,1.0,1.0,0.0,1.0,-2.4399869441986084,2.4399821758270264,4.787825673702173e-06,1.8850860595703125,0.8271631002426147,0.8271631002426147,0.0,145.92922973632812,156.0,24825.2734375,0.0,1436.0858154296875,1.0,282.7372741699219,284.5602111816406,291.087646484375,292.6758728027344,293.1499938964844,293.1499938964844,283.04998779296875,35218.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155796885490417,1.0,0.0,0.0,3.24569034576416,3.245710611343384,7.029225344012957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.5390625,0.0,1122.9599609375,1895.4371337890625,0.0,1735.80712890625,0.8149406909942627,1.0,0.0,3.0,1.0,0.0
12054060,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8629652857780457,0.4316983222961426,0.3907252550125122,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8545938730239868,0.419929176568985,0.3994239270687103,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.7496723532676697,0.2796395421028137,0.1978529244661331,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.7150439023971558,0.2396531850099563,0.2303194999694824,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.6499043703079224,0.180976465344429,0.8306979537010193,285.73980712890625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2590026855469,285.74322509765625,1.0,0.4501978456974029,1.0,1.0,0.0,1.0,-2.459777593612671,2.4597725868225098,4.865980827162275e-06,1.9005085229873653,0.8395557403564453,0.8395557403564453,0.0,148.40765380859375,159.0,24489.693359375,0.0,1471.7880859375,1.0,283.0377197265625,284.81182861328125,291.09326171875,292.662109375,293.1499938964844,293.1499938964844,283.1499938964844,34783.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091752886772156,1.0,0.0,0.0,3.290802001953125,3.290822505950928,7.225980880321003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.1259765625,0.0,1160.8525390625,1895.4371337890625,0.0,1683.9014892578125,0.8225045800209045,1.0,0.0,3.0,1.0,0.0
12054120,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8629652857780457,0.4316983222961426,0.3907252550125122,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.8545938730239868,0.419929176568985,0.3994239270687103,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.7496723532676697,0.2796395421028137,0.1978529244661331,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.7150439023971558,0.2396531850099563,0.2303194999694824,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.6499043703079224,0.180976465344429,0.8306979537010193,285.73980712890625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2590026855469,285.74322509765625,1.0,0.4501978456974029,1.0,1.0,0.0,1.0,-2.459777593612671,2.4597725868225098,4.865980827162275e-06,1.9005085229873653,0.8395557403564453,0.8395557403564453,0.0,148.40765380859375,159.0,24489.693359375,0.0,1471.7880859375,1.0,283.0377197265625,284.81182861328125,291.09326171875,292.662109375,293.1499938964844,293.1499938964844,283.1499938964844,34783.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091752886772156,1.0,0.0,0.0,3.290802001953125,3.290822505950928,7.225980880321003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.1259765625,0.0,1160.8525390625,1895.4371337890625,0.0,1683.9014892578125,0.8225045800209045,1.0,0.0,3.0,1.0,0.0
12054180,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.860486626625061,0.4319041669368744,0.3911604285240173,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.8548749089241028,0.4243305325508117,0.4037702679634094,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.7497022747993469,0.2822902798652649,0.1998289674520492,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.7149555087089539,0.2417975068092346,0.232502669095993,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.6496686339378357,0.1824453920125961,0.8379718065261841,285.83544921875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.27508544921875,285.83673095703125,1.0,0.4540232121944427,1.0,1.0,0.0,1.0,-2.4792611598968506,2.479256153106689,4.943640306009911e-06,1.9157332181930544,0.8521376848220825,0.8521376848220825,0.0,151.199462890625,162.0,24518.3046875,0.0,1508.90869140625,1.0,283.1457824707031,284.90606689453125,291.1376953125,292.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,34171.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144650220870972,1.0,0.0,0.0,3.3266966342926025,3.3267173767089844,7.384476816696406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.34375,0.0,1189.874267578125,1895.4371337890625,0.0,1726.7244873046875,0.8285501003265381,1.0,0.0,3.0,1.0,0.0
12054240,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.860486626625061,0.4319041669368744,0.3911604285240173,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.8548749089241028,0.4243305325508117,0.4037702679634094,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.7497022747993469,0.2822902798652649,0.1998289674520492,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.7149555087089539,0.2417975068092346,0.232502669095993,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.6496686339378357,0.1824453920125961,0.8379718065261841,285.83544921875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.27508544921875,285.83673095703125,1.0,0.4540232121944427,1.0,1.0,0.0,1.0,-2.4792611598968506,2.479256153106689,4.943640306009911e-06,1.9157332181930544,0.8521376848220825,0.8521376848220825,0.0,151.199462890625,162.0,24518.3046875,0.0,1508.90869140625,1.0,283.1457824707031,284.90606689453125,291.1376953125,292.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,34171.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144650220870972,1.0,0.0,0.0,3.3266966342926025,3.3267173767089844,7.384476816696406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.34375,0.0,1189.874267578125,1895.4371337890625,0.0,1726.7244873046875,0.8285501003265381,1.0,0.0,3.0,1.0,0.0
12054300,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8587767481803894,0.4316864311695099,0.3911196887493133,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8545792698860168,0.4262841045856476,0.405743807554245,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.7493310570716858,0.2834275662899017,0.2007080912590026,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.714539647102356,0.2427088022232055,0.2334718853235244,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.6491997838020325,0.1830399632453918,0.8411259055137634,285.84619140625,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2800598144531,285.8468322753906,1.0,0.45589280128479,1.0,1.0,0.0,1.0,-2.487595796585083,2.487590789794922,4.97707151225768e-06,1.9222553968429563,0.8582238554954529,0.8582238554954529,0.0,152.79718017578125,162.0,24604.830078125,0.0,1526.6534423828125,1.0,283.1492004394531,284.9142761230469,291.1559143066406,292.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,33639.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201364040374756,1.0,0.0,0.0,3.331254720687866,3.331275463104248,7.404726147797192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.58544921875,0.0,1190.503662109375,1895.4371337890625,0.0,1773.1439208984375,0.8315833806991577,1.0,0.0,3.0,1.0,0.0
12054360,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.8567829728126526,0.4312944114208221,0.3909003436565399,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.8540085554122925,0.4280849099159241,0.4075635373592376,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.7487117052078247,0.2844469249248504,0.2015003263950348,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.7138752341270447,0.2435109615325927,0.2343369722366333,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.6484893560409546,0.1835320442914962,0.8438327312469482,285.84893798828125,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.28326416015625,285.84912109375,1.0,0.4576959013938904,1.0,1.0,0.0,1.0,-2.4947638511657715,2.4947588443756104,5.0059129534929525e-06,1.9278627634048464,0.8642467856407166,0.8642467856407166,0.0,154.506103515625,165.0,24700.095703125,0.0,1543.42236328125,1.0,283.1498413085937,284.9132385253906,291.16162109375,292.7946472167969,293.1499938964844,293.1499938964844,283.1499938964844,33391.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257500290870667,1.0,0.0,0.0,3.348450899124145,3.348471641540528,7.481370971618162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.86328125,0.0,1204.9420166015625,1895.4371337890625,0.0,1819.588134765625,0.8321687579154968,1.0,0.0,3.0,1.0,0.0
12054420,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.8524460792541504,0.4302658438682556,0.3901644051074981,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.8524683713912964,0.4314166605472564,0.4108951389789581,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.7471129894256592,0.2862862348556518,0.2029137909412384,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.7121371626853943,0.2449002265930175,0.2358348071575164,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.6466608643531799,0.1842962503433227,0.8481592535972595,285.8569641113281,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28662109375,285.8570861816406,1.0,0.4610885679721832,1.0,1.0,0.0,1.0,-2.5065810680389404,2.5065758228302,5.0535941227281e-06,1.9370805025100708,0.8764070868492126,0.8764070868492126,0.0,158.04881286621094,168.0,24847.44140625,0.0,1574.354248046875,1.0,283.1499938964844,284.9168395996094,291.1505126953125,292.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,32529.212890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734275221824646,1.0,0.0,0.0,3.3616883754730225,3.3617091178894043,7.540640467595949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.6416015625,0.0,1211.5233154296875,1895.4371337890625,0.0,1891.026123046875,0.8338434100151062,1.0,0.0,3.0,1.0,0.0
12054480,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.8524460792541504,0.4302658438682556,0.3901644051074981,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.8524683713912964,0.4314166605472564,0.4108951389789581,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.7471129894256592,0.2862862348556518,0.2029137909412384,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.7121371626853943,0.2449002265930175,0.2358348071575164,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.6466608643531799,0.1842962503433227,0.8481592535972595,285.8569641113281,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.28662109375,285.8570861816406,1.0,0.4610885679721832,1.0,1.0,0.0,1.0,-2.5065810680389404,2.5065758228302,5.0535941227281e-06,1.9370805025100708,0.8764070868492126,0.8764070868492126,0.0,158.04881286621094,168.0,24847.44140625,0.0,1574.354248046875,1.0,283.1499938964844,284.9168395996094,291.1505126953125,292.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,32529.212890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734275221824646,1.0,0.0,0.0,3.3616883754730225,3.3617091178894043,7.540640467595949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.6416015625,0.0,1211.5233154296875,1895.4371337890625,0.0,1891.026123046875,0.8338434100151062,1.0,0.0,3.0,1.0,0.0
12054540,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.8481327295303345,0.4291198849678039,0.3892761766910553,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.8508380651473999,0.4345568716526031,0.4140045046806335,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.7454433441162109,0.2880061268806457,0.2042168825864792,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655700683594,0.7102270126342773,0.2461210936307907,0.2371432334184646,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.6446564197540283,0.1848738044500351,0.8515151739120483,285.8656005859375,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879333496094,285.86578369140625,1.0,0.4642285704612732,1.0,1.0,0.0,1.0,-2.516420602798462,2.516415596008301,5.093380423204508e-06,1.944708585739136,0.8886857628822327,0.8886857628822327,0.0,161.55386352539062,156.0,24972.509765625,0.0,1602.69287109375,1.0,283.1499938964844,284.922119140625,291.1333312988281,292.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,31620.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389857172966003,1.0,0.0,0.0,3.368354797363281,3.368375539779663,7.570577054138994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.546875,0.0,1211.5775146484375,1895.4371337890625,0.0,1930.945068359375,0.8340244889259338,1.0,0.0,3.0,1.0,0.0
12054600,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.8481327295303345,0.4291198849678039,0.3892761766910553,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.8508380651473999,0.4345568716526031,0.4140045046806335,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.7454433441162109,0.2880061268806457,0.2042168825864792,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655700683594,0.7102270126342773,0.2461210936307907,0.2371432334184646,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.6446564197540283,0.1848738044500351,0.8515151739120483,285.8656005859375,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879333496094,285.86578369140625,1.0,0.4642285704612732,1.0,1.0,0.0,1.0,-2.516420602798462,2.516415596008301,5.093380423204508e-06,1.944708585739136,0.8886857628822327,0.8886857628822327,0.0,161.55386352539062,156.0,24972.509765625,0.0,1602.69287109375,1.0,283.1499938964844,284.922119140625,291.1333312988281,292.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,31620.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389857172966003,1.0,0.0,0.0,3.368354797363281,3.368375539779663,7.570577054138994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.546875,0.0,1211.5775146484375,1895.4371337890625,0.0,1930.945068359375,0.8340244889259338,1.0,0.0,3.0,1.0,0.0
12054660,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8510807156562805,0.4279778003692627,0.3881269991397857,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8564897775650024,0.4376191794872284,0.4167634546756744,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7499792575836182,0.2897140383720398,0.2053068280220031,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7144736051559448,0.2472722828388214,0.2381097376346588,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.647972583770752,0.1853655129671096,0.853169858455658,285.8741760253906,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28863525390625,285.8742980957031,1.0,0.4627516865730285,1.0,1.0,0.0,1.0,-2.522817373275757,2.5228121280670166,5.119295110489475e-06,1.949649691581726,0.9010804891586304,0.9010804891586304,0.0,158.5266876220703,144.0,25065.12890625,0.0,1598.4095458984375,1.0,283.1499938964844,284.9281311035156,291.1220703125,292.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,30687.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413027882575989,1.0,0.0,0.0,3.3693976402282715,3.369417905807495,7.575264930892445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.39892578125,0.0,1206.124755859375,1895.4371337890625,0.0,1950.693115234375,0.8329352140426636,1.0,0.0,3.0,1.0,0.0
12054720,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8510807156562805,0.4279778003692627,0.3881269991397857,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8564897775650024,0.4376191794872284,0.4167634546756744,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7499792575836182,0.2897140383720398,0.2053068280220031,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7144736051559448,0.2472722828388214,0.2381097376346588,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.647972583770752,0.1853655129671096,0.853169858455658,285.8741760253906,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28863525390625,285.8742980957031,1.0,0.4627516865730285,1.0,1.0,0.0,1.0,-2.522817373275757,2.5228121280670166,5.119295110489475e-06,1.949649691581726,0.9010804891586304,0.9010804891586304,0.0,158.5266876220703,144.0,25065.12890625,0.0,1598.4095458984375,1.0,283.1499938964844,284.9281311035156,291.1220703125,292.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,30687.45703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413027882575989,1.0,0.0,0.0,3.3693976402282715,3.369417905807495,7.575264930892445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.39892578125,0.0,1206.124755859375,1895.4371337890625,0.0,1950.693115234375,0.8329352140426636,1.0,0.0,3.0,1.0,0.0
12054780,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8590351343154907,0.4269075095653534,0.3868853747844696,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8673017621040344,0.4406755268573761,0.4193495512008667,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7589457035064697,0.2914839088916778,0.2063163965940475,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7225201725959778,0.2484301030635833,0.2389140874147415,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.6550835371017456,0.1858560591936111,0.8540109395980835,285.8831481933594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2894897460937,285.8833312988281,1.0,0.4589666426181793,1.0,1.0,0.0,1.0,-2.527623414993286,2.527618169784546,5.13864779350115e-06,1.953279614448548,0.9135953783988952,0.9135953783988952,0.0,151.525634765625,132.0,25138.8671875,0.0,1574.8111572265625,1.0,283.1499938964844,284.9354248046875,291.116943359375,292.78143310546875,293.1499938964844,293.1499938964844,283.1499938964844,29742.56640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424946427345276,1.0,0.0,0.0,3.365289688110352,3.365309953689575,7.556805599051586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.802734375,0.0,1195.71630859375,1895.4371337890625,0.0,1960.87939453125,0.8366852402687073,1.0,0.0,3.0,1.0,0.0
12054840,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8590351343154907,0.4269075095653534,0.3868853747844696,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8673017621040344,0.4406755268573761,0.4193495512008667,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7589457035064697,0.2914839088916778,0.2063163965940475,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7225201725959778,0.2484301030635833,0.2389140874147415,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.6550835371017456,0.1858560591936111,0.8540109395980835,285.8831481933594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2894897460937,285.8833312988281,1.0,0.4589666426181793,1.0,1.0,0.0,1.0,-2.527623414993286,2.527618169784546,5.13864779350115e-06,1.953279614448548,0.9135953783988952,0.9135953783988952,0.0,151.525634765625,132.0,25138.8671875,0.0,1574.8111572265625,1.0,283.1499938964844,284.9354248046875,291.116943359375,292.78143310546875,293.1499938964844,293.1499938964844,283.1499938964844,29742.56640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424946427345276,1.0,0.0,0.0,3.365289688110352,3.365309953689575,7.556805599051586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.802734375,0.0,1195.71630859375,1895.4371337890625,0.0,1960.87939453125,0.8366852402687073,1.0,0.0,3.0,1.0,0.0
12054900,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.864467978477478,0.4263697266578674,0.3862473666667938,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.8742386102676392,0.4421850144863128,0.4206032156944275,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7647632360458374,0.2923797369003296,0.2068108171224594,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.727526843547821,0.2490055859088897,0.2392857819795608,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.6597862243652344,0.1860997825860977,0.8542855381965637,285.8778381347656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.289794921875,285.8773498535156,1.0,0.4565236866474151,1.0,1.0,0.0,1.0,-2.5297341346740723,2.529728889465332,5.147116098669358e-06,1.9548522233963013,0.919730007648468,0.919730007648468,0.0,147.16204833984375,132.0,25208.328125,0.0,1558.860107421875,1.0,283.1499938964844,284.92559814453125,291.1172790527344,292.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,29863.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431221604347229,1.0,0.0,0.0,3.3949520587921143,3.394972562789917,7.690607048971287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.18115234375,0.0,1224.78857421875,1895.4371337890625,0.0,1966.2501220703125,0.840926468372345,1.0,0.0,3.0,1.0,0.0
12054960,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.8707622289657593,0.425816148519516,0.3855786323547363,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.8820853233337402,0.4436705410480499,0.4218187034130096,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7713872790336609,0.2932730913162231,0.2072924375534057,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.733128547668457,0.2495710402727127,0.2396334409713745,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.665185809135437,0.1863358616828918,0.8544589281082153,285.8736572265625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2899169921875,285.87322998046875,1.0,0.4538175463676452,1.0,1.0,0.0,1.0,-2.5315959453582764,2.531590700149536,5.154557584319264e-06,1.95622193813324,0.9258455634117126,0.9258455634117126,0.0,142.42556762695312,120.0,25262.318359375,0.0,1540.9384765625,1.0,283.1499938964844,284.91851806640625,291.1180725097656,292.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,29843.3984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438121438026428,1.0,0.0,0.0,3.4158577919006348,3.4158785343170166,7.785613433952676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2080078125,0.0,1244.832275390625,1895.4371337890625,0.0,1972.1611328125,0.8485978245735168,1.0,0.0,3.0,1.0,0.0
