time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055020,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.885921061038971,0.4246633052825928,0.3841758370399475,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.9004226326942444,0.4465682208538055,0.424155056476593,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.7870295643806458,0.2950491607189178,0.208229124546051,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.7463207840919495,0.2506684362888336,0.2402711510658264,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.6780717968940735,0.1867808848619461,0.8545606136322021,285.8557434082031,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896728515625,285.85498046875,1.0,0.4478318691253662,1.0,1.0,0.0,1.0,-2.5347321033477783,2.534726858139038,5.16700583830243e-06,1.958479166030884,0.9377952814102172,0.9377952814102172,0.0,132.20309448242188,108.0,25394.134765625,0.0,1500.9940185546875,1.0,283.1499938964844,284.8917541503906,291.1210327148437,292.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,30366.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455541491508484,1.0,0.0,0.0,3.487391471862793,3.487412929534912,8.115115406326368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.2275390625,0.0,1319.399169921875,1895.4371337890625,0.0,1987.1134033203125,0.8655902743339539,1.0,0.0,3.0,1.0,0.0
12055080,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.885921061038971,0.4246633052825928,0.3841758370399475,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.9004226326942444,0.4465682208538055,0.424155056476593,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.7870295643806458,0.2950491607189178,0.208229124546051,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.7463207840919495,0.2506684362888336,0.2402711510658264,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.6780717968940735,0.1867808848619461,0.8545606136322021,285.8557434082031,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896728515625,285.85498046875,1.0,0.4478318691253662,1.0,1.0,0.0,1.0,-2.5347321033477783,2.534726858139038,5.16700583830243e-06,1.958479166030884,0.9377952814102172,0.9377952814102172,0.0,132.20309448242188,108.0,25394.134765625,0.0,1500.9940185546875,1.0,283.1499938964844,284.8917541503906,291.1210327148437,292.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,30366.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455541491508484,1.0,0.0,0.0,3.487391471862793,3.487412929534912,8.115115406326368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.2275390625,0.0,1319.399169921875,1895.4371337890625,0.0,1987.1134033203125,0.8655902743339539,1.0,0.0,3.0,1.0,0.0
12055140,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.9047382473945618,0.4234713912010193,0.3827098906040191,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9241262078285216,0.4493796527385711,0.4263829290866852,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.8059656620025635,0.2968200147151947,0.2091425508260727,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7627963423728943,0.2517255246639251,0.2408454418182373,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.6938859820365906,0.18719083070755,0.8543888330459595,285.8337707519531,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2889099121094,285.8328552246094,1.0,0.4412981569766998,1.0,1.0,0.0,1.0,-2.53722882270813,2.5372235774993896,5.176801096240524e-06,1.9602121114730835,0.9494218230247498,0.9494218230247498,0.0,121.3563461303711,96.0,25526.830078125,0.0,1457.4095458984375,1.0,283.1499938964844,284.8602905273437,291.1237487792969,292.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,31142.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475786209106445,1.0,0.0,0.0,3.5704386234283447,3.5704610347747803,8.506216886416951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.033203125,0.0,1410.8851318359375,1895.4371337890625,0.0,2004.5399169921875,0.8853821158409119,1.0,0.0,3.0,1.0,0.0
12055200,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.9047382473945618,0.4234713912010193,0.3827098906040191,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337097167969,0.9241262078285216,0.4493796527385711,0.4263829290866852,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.8059656620025635,0.2968200147151947,0.2091425508260727,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7627963423728943,0.2517255246639251,0.2408454418182373,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.6938859820365906,0.18719083070755,0.8543888330459595,285.8337707519531,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2889099121094,285.8328552246094,1.0,0.4412981569766998,1.0,1.0,0.0,1.0,-2.53722882270813,2.5372235774993896,5.176801096240524e-06,1.9602121114730835,0.9494218230247498,0.9494218230247498,0.0,121.3563461303711,96.0,25526.830078125,0.0,1457.4095458984375,1.0,283.1499938964844,284.8602905273437,291.1237487792969,292.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,31142.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475786209106445,1.0,0.0,0.0,3.5704386234283447,3.5704610347747803,8.506216886416951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.033203125,0.0,1410.8851318359375,1895.4371337890625,0.0,2004.5399169921875,0.8853821158409119,1.0,0.0,3.0,1.0,0.0
12055260,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.93023681640625,0.4222652912139892,0.3812131583690643,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.9535353183746338,0.4521228671073913,0.4285288453102112,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.8272529244422913,0.2986003458499908,0.210049957036972,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.7835049033164978,0.2527529001235962,0.2413755506277084,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.7128239274024963,0.1875733882188797,0.8540207147598267,285.81036376953125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.287841796875,285.8094177246094,1.0,0.4343832433223724,1.0,1.0,0.0,1.0,-2.5392937660217285,2.5392885208129883,5.184802830626722e-06,1.9615916013717647,0.9607248902320862,0.9607248902320862,0.0,110.15397644042967,84.0,25656.990234375,0.0,1411.6392822265625,1.0,283.1499938964844,284.8273010253906,291.125732421875,292.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,32069.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496761083602905,1.0,0.0,0.0,3.6593074798583984,3.6593310832977295,8.934929383030976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.42529296875,0.0,1514.064697265625,1895.4371337890625,0.0,2022.6495361328125,0.9065999388694764,1.0,0.0,3.0,1.0,0.0
12055320,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.93023681640625,0.4222652912139892,0.3812131583690643,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.9535353183746338,0.4521228671073913,0.4285288453102112,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.8272529244422913,0.2986003458499908,0.210049957036972,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.7835049033164978,0.2527529001235962,0.2413755506277084,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.7128239274024963,0.1875733882188797,0.8540207147598267,285.81036376953125,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.287841796875,285.8094177246094,1.0,0.4343832433223724,1.0,1.0,0.0,1.0,-2.5392937660217285,2.5392885208129883,5.184802830626722e-06,1.9615916013717647,0.9607248902320862,0.9607248902320862,0.0,110.15397644042967,84.0,25656.990234375,0.0,1411.6392822265625,1.0,283.1499938964844,284.8273010253906,291.125732421875,292.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,32069.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496761083602905,1.0,0.0,0.0,3.6593074798583984,3.6593310832977295,8.934929383030976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.42529296875,0.0,1514.064697265625,1895.4371337890625,0.0,2022.6495361328125,0.9065999388694764,1.0,0.0,3.0,1.0,0.0
12055380,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869567871094,0.961625874042511,0.4210641980171203,0.3797094821929931,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.984385311603546,0.4548135995864868,0.4306140542030334,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8531134724617004,0.3004038333892822,0.2109653204679489,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.8094165921211243,0.2537615597248077,0.2418775856494903,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.7338671684265137,0.1879378259181976,0.8535235524177551,285.7870178222656,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2867126464844,285.7860412597656,1.0,0.427185446023941,1.0,1.0,0.0,1.0,-2.541098117828369,2.541093111038208,5.191728178033372e-06,1.9627604484558103,0.9717159271240234,0.9717159271240234,0.0,98.74284362792967,87.0,25783.26171875,0.0,1364.556884765625,1.0,283.1499938964844,284.7945251464844,291.1273498535156,292.830078125,293.1499938964844,293.1499938964844,283.04998779296875,33088.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517139911651611,1.0,0.0,0.0,3.750574111938477,3.750598669052124,9.386178589920746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.3193359375,0.0,1625.5810546875,1895.4371337890625,0.0,2040.297607421875,0.9274176955223083,1.0,0.0,3.0,1.0,0.0
12055440,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869567871094,0.961625874042511,0.4210641980171203,0.3797094821929931,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.984385311603546,0.4548135995864868,0.4306140542030334,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8531134724617004,0.3004038333892822,0.2109653204679489,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.8094165921211243,0.2537615597248077,0.2418775856494903,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.7338671684265137,0.1879378259181976,0.8535235524177551,285.7870178222656,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2867126464844,285.7860412597656,1.0,0.427185446023941,1.0,1.0,0.0,1.0,-2.541098117828369,2.541093111038208,5.191728178033372e-06,1.9627604484558103,0.9717159271240234,0.9717159271240234,0.0,98.74284362792967,87.0,25783.26171875,0.0,1364.556884765625,1.0,283.1499938964844,284.7945251464844,291.1273498535156,292.830078125,293.1499938964844,293.1499938964844,283.04998779296875,33088.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517139911651611,1.0,0.0,0.0,3.750574111938477,3.750598669052124,9.386178589920746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.3193359375,0.0,1625.5810546875,1895.4371337890625,0.0,2040.297607421875,0.9274176955223083,1.0,0.0,3.0,1.0,0.0
12055500,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9712783098220824,0.4203347861766815,0.3790127635002136,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.993526041507721,0.4560446441173553,0.4317042827606201,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.8627339005470276,0.3012394309043884,0.2114817798137664,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.818080723285675,0.2542037069797516,0.2421986609697342,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.741165041923523,0.1880705505609512,0.8536242246627808,285.7215576171875,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2852478027344,285.7157592773437,1.0,0.4254279136657715,1.0,1.0,0.0,1.0,-2.542697191238404,2.542691946029663,5.198017333896132e-06,1.963871479034424,0.9762322306632996,0.9762322306632996,0.0,95.346435546875,87.0,26044.916015625,0.0,1351.8812255859375,1.0,283.0656433105469,284.71307373046875,291.1513061523437,292.89434814453125,293.1499938964844,293.1499938964844,283.04998779296875,33658.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561904191970825,1.0,0.0,0.0,3.7969095706939697,3.796934604644776,9.619528782423004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.22705078125,0.0,1684.6107177734375,1895.4371337890625,0.0,2079.242431640625,0.9365922808647156,1.0,0.0,3.0,1.0,0.0
12055560,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9765791893005372,0.4194517135620117,0.3781934380531311,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9987887144088744,0.4571393430233001,0.4325781464576721,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.8690009713172913,0.3019759953022003,0.2119596302509308,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.823384165763855,0.2545554935932159,0.2424838542938232,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.745718777179718,0.1881232112646103,0.853630542755127,285.6923828125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.28253173828125,285.6908569335937,1.0,0.4243212938308716,1.0,1.0,0.0,1.0,-2.543684720993042,2.5436794757843018,5.20189450980979e-06,1.9645531177520752,0.980868935585022,0.980868935585022,0.0,93.3703155517578,90.0,26106.6015625,0.0,1344.572265625,1.0,283.05224609375,284.6832275390625,291.14849853515625,292.8829345703125,293.1499938964844,293.1499938964844,282.75,34028.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590613961219788,1.0,0.0,0.0,3.830812692642212,3.830838203430176,9.79208380158525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.15380859375,0.0,1728.3106689453125,1895.4371337890625,0.0,2104.34521484375,0.9445092678070068,1.0,0.0,3.0,1.0,0.0
12055620,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9772119522094728,0.4166217744350433,0.3759540319442749,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44635009765625,0.9990000128746032,0.4587812125682831,0.431304395198822,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.8723050355911255,0.3027643859386444,0.2126476317644119,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.8257408738136292,0.2546800971031189,0.2427595257759094,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.7473161816596985,0.18773253262043,0.8525159358978271,285.4465637207031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2713623046875,285.4436950683594,1.0,0.4232494831085205,1.0,1.0,0.0,1.0,-2.539254903793335,2.5392496585845947,5.1834686018992215e-06,1.9609662294387813,0.985514223575592,0.985514223575592,0.0,92.40658569335938,93.0,26753.623046875,0.0,1334.799560546875,1.0,282.7565612792969,284.4076232910156,291.1875,292.99188232421875,293.1499938964844,293.1499938964844,282.45001220703125,34671.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767012119293213,1.0,0.0,0.0,3.881327152252197,3.8813531398773193,1.0052029892904102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.7236328125,0.0,1795.509033203125,1895.4371337890625,0.0,2260.5732421875,0.9563339948654176,1.0,0.0,3.0,1.0,0.0
12055680,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9772119522094728,0.4166217744350433,0.3759540319442749,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44635009765625,0.9990000128746032,0.4587812125682831,0.431304395198822,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.8723050355911255,0.3027643859386444,0.2126476317644119,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.8257408738136292,0.2546800971031189,0.2427595257759094,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.7473161816596985,0.18773253262043,0.8525159358978271,285.4465637207031,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2713623046875,285.4436950683594,1.0,0.4232494831085205,1.0,1.0,0.0,1.0,-2.539254903793335,2.5392496585845947,5.1834686018992215e-06,1.9609662294387813,0.985514223575592,0.985514223575592,0.0,92.40658569335938,93.0,26753.623046875,0.0,1334.799560546875,1.0,282.7565612792969,284.4076232910156,291.1875,292.99188232421875,293.1499938964844,293.1499938964844,282.45001220703125,34671.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767012119293213,1.0,0.0,0.0,3.881327152252197,3.8813531398773193,1.0052029892904102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.7236328125,0.0,1795.509033203125,1895.4371337890625,0.0,2260.5732421875,0.9563339948654176,1.0,0.0,3.0,1.0,0.0
12055740,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9720658659934998,0.4129593670368194,0.3728601634502411,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9990000128746032,0.4593777060508728,0.4343572556972503,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.8700873851776123,0.3029189109802246,0.2128715366125106,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8232244849205017,0.2542068660259247,0.2424707114696502,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.7443030476570129,0.1867831796407699,0.8489934206008911,285.19830322265625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2533264160156,285.1957092285156,1.0,0.4232507944107055,1.0,1.0,0.0,1.0,-2.534932374954224,2.5349271297454834,5.165384209249169e-06,1.957396864891052,0.9867963194847108,0.9867963194847108,0.0,93.11618041992188,96.0,27387.8671875,0.0,1332.38916015625,1.0,282.45635986328125,284.13232421875,291.1822509765625,293.0340881347656,293.1499938964844,293.1499938964844,282.1499938964844,35161.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921170592308044,1.0,0.0,0.0,3.913424015045166,3.9134504795074463,1.02189687822829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.541015625,0.0,1839.73681640625,1895.4371337890625,0.0,2399.583251953125,0.9638965725898744,1.0,0.0,3.0,1.0,0.0
12055800,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9720658659934998,0.4129593670368194,0.3728601634502411,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9990000128746032,0.4593777060508728,0.4343572556972503,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.8700873851776123,0.3029189109802246,0.2128715366125106,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8232244849205017,0.2542068660259247,0.2424707114696502,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.7443030476570129,0.1867831796407699,0.8489934206008911,285.19830322265625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2533264160156,285.1957092285156,1.0,0.4232507944107055,1.0,1.0,0.0,1.0,-2.534932374954224,2.5349271297454834,5.165384209249169e-06,1.957396864891052,0.9867963194847108,0.9867963194847108,0.0,93.11618041992188,96.0,27387.8671875,0.0,1332.38916015625,1.0,282.45635986328125,284.13232421875,291.1822509765625,293.0340881347656,293.1499938964844,293.1499938964844,282.1499938964844,35161.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921170592308044,1.0,0.0,0.0,3.913424015045166,3.9134504795074463,1.02189687822829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.541015625,0.0,1839.73681640625,1895.4371337890625,0.0,2399.583251953125,0.9638965725898744,1.0,0.0,3.0,1.0,0.0
12055860,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9607943892478944,0.4089042842388153,0.3694206178188324,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9938610792160034,0.4590469598770141,0.4352162778377533,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8626601099967957,0.3027160763740539,0.2128648906946182,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8159571886062622,0.2533493340015411,0.2418519556522369,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7369693517684937,0.1854433566331863,0.8439017534255981,284.9510498046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2306213378906,284.9483642578125,1.0,0.4235933423042297,1.0,1.0,0.0,1.0,-2.524871349334717,2.524866104125977,5.124261406308506e-06,1.9495198726654053,0.9847922921180724,0.9847922921180724,0.0,95.43991088867188,99.0,27959.572265625,0.0,1329.786865234375,1.0,282.1562194824219,283.8594665527344,291.16815185546875,293.05633544921875,293.1499938964844,293.1499938964844,281.8500061035156,35555.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037369847297668,1.0,0.0,0.0,3.9308485984802246,3.930875301361084,1.0310171774108312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.1689453125,0.0,1865.0675048828125,1895.4371337890625,0.0,2505.640869140625,0.9680774807929992,1.0,0.0,3.0,1.0,0.0
12055920,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9607943892478944,0.4089042842388153,0.3694206178188324,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9938610792160034,0.4590469598770141,0.4352162778377533,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8626601099967957,0.3027160763740539,0.2128648906946182,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8159571886062622,0.2533493340015411,0.2418519556522369,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7369693517684937,0.1854433566331863,0.8439017534255981,284.9510498046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2306213378906,284.9483642578125,1.0,0.4235933423042297,1.0,1.0,0.0,1.0,-2.524871349334717,2.524866104125977,5.124261406308506e-06,1.9495198726654053,0.9847922921180724,0.9847922921180724,0.0,95.43991088867188,99.0,27959.572265625,0.0,1329.786865234375,1.0,282.1562194824219,283.8594665527344,291.16815185546875,293.05633544921875,293.1499938964844,293.1499938964844,281.8500061035156,35555.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037369847297668,1.0,0.0,0.0,3.9308485984802246,3.930875301361084,1.0310171774108312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.1689453125,0.0,1865.0675048828125,1895.4371337890625,0.0,2505.640869140625,0.9680774807929992,1.0,0.0,3.0,1.0,0.0
12055980,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9467723965644836,0.4046022891998291,0.3657557666301727,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.9855372309684752,0.4585139155387878,0.4348942041397095,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.8537870049476624,0.3022859096527099,0.212698608636856,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8068671822547913,0.252230703830719,0.2409859597682953,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7283312082290649,0.1838405728340149,0.8376160264015198,284.7076416015625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2086486816406,284.7052917480469,1.0,0.4239338636398315,1.0,1.0,0.0,1.0,-2.511387586593628,2.511382579803467,5.069256530987332e-06,1.938883900642395,0.9795491099357604,0.9795491099357604,0.0,98.35641479492188,102.0,28511.359375,0.0,1325.3487548828125,1.0,281.8561706542969,283.5904541015625,291.1582336425781,293.0776062011719,293.1499938964844,293.1499938964844,281.54998779296875,35895.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126251101493835,1.0,0.0,0.0,3.935648679733277,3.935675382614136,1.0335367051084177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.0654296875,0.0,1873.9473876953125,1895.4371337890625,0.0,2587.388427734375,0.9693700671195984,1.0,0.0,3.0,1.0,0.0
12056040,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9467723965644836,0.4046022891998291,0.3657557666301727,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.9855372309684752,0.4585139155387878,0.4348942041397095,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.8537870049476624,0.3022859096527099,0.212698608636856,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8068671822547913,0.252230703830719,0.2409859597682953,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7283312082290649,0.1838405728340149,0.8376160264015198,284.7076416015625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2086486816406,284.7052917480469,1.0,0.4239338636398315,1.0,1.0,0.0,1.0,-2.511387586593628,2.511382579803467,5.069256530987332e-06,1.938883900642395,0.9795491099357604,0.9795491099357604,0.0,98.35641479492188,102.0,28511.359375,0.0,1325.3487548828125,1.0,281.8561706542969,283.5904541015625,291.1582336425781,293.0776062011719,293.1499938964844,293.1499938964844,281.54998779296875,35895.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126251101493835,1.0,0.0,0.0,3.935648679733277,3.935675382614136,1.0335367051084177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.0654296875,0.0,1873.9473876953125,1895.4371337890625,0.0,2587.388427734375,0.9693700671195984,1.0,0.0,3.0,1.0,0.0
12056100,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486755371094,0.939645767211914,0.4024750590324402,0.3639529943466186,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.9811910390853882,0.458238810300827,0.4347369372844696,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8495412468910217,0.3020684123039245,0.2126132994890213,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.8022128939628601,0.251643031835556,0.2405220121145248,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.7240636944770813,0.1830050647258758,0.8342832922935486,284.54913330078125,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1987609863281,284.53564453125,1.0,0.4240951240062713,1.0,1.0,0.0,1.0,-2.504368543624878,2.5043632984161377,5.040778432885418e-06,1.9333655834198,0.9753569960594176,0.9753569960594176,0.0,99.84591674804688,102.0,29225.16015625,0.0,1322.951904296875,1.0,281.5941467285156,283.3872985839844,291.1881103515625,293.1975402832031,293.1499938964844,293.1499938964844,281.54998779296875,36054.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196219205856323,1.0,0.0,0.0,3.9340274333953857,3.934054374694824,1.0326854180675582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.50927734375,0.0,1873.1563720703125,1895.4371337890625,0.0,2652.067138671875,0.9690755009651184,1.0,0.0,3.0,1.0,0.0
12056160,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911499023437,0.9321619868278505,0.4002971053123474,0.3620424568653106,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.976464867591858,0.4578977525234222,0.4344749748706817,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.8451754450798035,0.3018108904361725,0.2124752253293991,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.7973742485046387,0.2510095536708832,0.2399933487176895,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.7196004390716553,0.182128295302391,0.8307027220726013,284.4912109375,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1886901855469,284.4889831542969,1.0,0.4242281019687652,1.0,1.0,0.0,1.0,-2.496655464172364,2.496650457382202,5.009621418139432e-06,1.9273229837417605,0.9716642498970032,0.9716642498970032,0.0,101.4179229736328,105.0,29219.04296875,0.0,1320.0506591796875,1.0,281.5560607910156,283.3359069824219,291.1595764160156,293.11785888671875,293.1499938964844,293.1499938964844,281.25,36192.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209865093231201,1.0,0.0,0.0,3.9294261932373047,3.929453134536743,1.030271164381702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.59716796875,0.0,1868.38232421875,1895.4371337890625,0.0,2664.7109375,0.9681469202041626,1.0,0.0,3.0,1.0,0.0
12056220,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.9180105328559875,0.3959581851959228,0.3583174645900726,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27691650390625,0.9670560359954834,0.4571551084518432,0.4339562952518463,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773132324219,0.8371613621711731,0.3013021647930145,0.2122343331575393,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.7882709503173828,0.2497141510248184,0.2389335334300995,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.7107831239700317,0.1803526133298874,0.8234961032867432,284.277099609375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1701965332031,284.27496337890625,1.0,0.4244796931743622,1.0,1.0,0.0,1.0,-2.4813361167907715,2.4813311100006104,4.948062723997282e-06,1.9153380393981927,0.9609406590461732,0.9609406590461732,0.0,104.50556182861328,108.0,29899.125,0.0,1314.169921875,1.0,281.2562255859375,283.08514404296875,291.1651306152344,293.1644287109375,293.1499938964844,293.1499938964844,280.95001220703125,36483.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298688530921936,1.0,0.0,0.0,3.9125025272369385,3.912529230117798,1.0214156418442144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.79443359375,0.0,1849.1715087890625,1895.4371337890625,0.0,2747.224609375,0.9645060300827026,1.0,0.0,3.0,1.0,0.0
12056280,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.9180105328559875,0.3959581851959228,0.3583174645900726,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27691650390625,0.9670560359954834,0.4571551084518432,0.4339562952518463,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773132324219,0.8371613621711731,0.3013021647930145,0.2122343331575393,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.7882709503173828,0.2497141510248184,0.2389335334300995,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.7107831239700317,0.1803526133298874,0.8234961032867432,284.277099609375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1701965332031,284.27496337890625,1.0,0.4244796931743622,1.0,1.0,0.0,1.0,-2.4813361167907715,2.4813311100006104,4.948062723997282e-06,1.9153380393981927,0.9609406590461732,0.9609406590461732,0.0,104.50556182861328,108.0,29899.125,0.0,1314.169921875,1.0,281.2562255859375,283.08514404296875,291.1651306152344,293.1644287109375,293.1499938964844,293.1499938964844,280.95001220703125,36483.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298688530921936,1.0,0.0,0.0,3.9125025272369385,3.912529230117798,1.0214156418442144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.79443359375,0.0,1849.1715087890625,1895.4371337890625,0.0,2747.224609375,0.9645060300827026,1.0,0.0,3.0,1.0,0.0
12056340,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07080078125,0.9050782322883606,0.3915868997573852,0.3545584976673126,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0706787109375,0.9574235081672668,0.4562755823135376,0.4333074688911438,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.071044921875,0.8296641111373901,0.3007663786411285,0.2119719237089157,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712890625,0.7796057462692261,0.2483558654785156,0.2378107458353042,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.7017077803611755,0.1785316914319992,0.8160655498504639,284.07086181640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1529846191406,284.0688781738281,1.0,0.4246819615364074,1.0,1.0,0.0,1.0,-2.465449094772339,2.465444326400757,4.884704594587674e-06,1.9029455184936523,0.9475250840187072,0.9475250840187072,0.0,107.60321807861328,111.0,30658.87890625,0.0,1307.6737060546875,1.0,280.9563903808594,282.8450012207031,291.171875,293.2162780761719,293.1499938964844,293.1499938964844,280.6499938964844,36783.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392490744590759,1.0,0.0,0.0,3.884516716003418,3.884543180465698,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.4658203125,0.0,1816.3065185546875,1895.4371337890625,0.0,2834.7001953125,0.958384096622467,1.0,0.0,3.0,1.0,0.0
12056400,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07080078125,0.9050782322883606,0.3915868997573852,0.3545584976673126,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0706787109375,0.9574235081672668,0.4562755823135376,0.4333074688911438,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.071044921875,0.8296641111373901,0.3007663786411285,0.2119719237089157,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712890625,0.7796057462692261,0.2483558654785156,0.2378107458353042,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.7017077803611755,0.1785316914319992,0.8160655498504639,284.07086181640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1529846191406,284.0688781738281,1.0,0.4246819615364074,1.0,1.0,0.0,1.0,-2.465449094772339,2.465444326400757,4.884704594587674e-06,1.9029455184936523,0.9475250840187072,0.9475250840187072,0.0,107.60321807861328,111.0,30658.87890625,0.0,1307.6737060546875,1.0,280.9563903808594,282.8450012207031,291.171875,293.2162780761719,293.1499938964844,293.1499938964844,280.6499938964844,36783.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392490744590759,1.0,0.0,0.0,3.884516716003418,3.884543180465698,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.4658203125,0.0,1816.3065185546875,1895.4371337890625,0.0,2834.7001953125,0.958384096622467,1.0,0.0,3.0,1.0,0.0
12056460,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.905963897705078,0.3912301063537597,0.3534864485263824,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.9610663056373596,0.4595061242580414,0.4354996681213379,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.8335262537002563,0.3045021593570709,0.2139196097850799,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.7833220958709717,0.2514129877090454,0.2397574484348297,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.7055149674415588,0.1813504844903946,0.823897123336792,283.8888244628906,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1775817871094,283.888916015625,1.0,0.4264115393161773,1.0,1.0,0.0,1.0,-2.4808504581451416,2.48084568977356,4.945230557495961e-06,1.914497256278992,0.9318104386329652,0.9318104386329652,0.0,107.3172607421875,114.0,31721.681640625,0.0,1325.4737548828125,1.0,280.6565856933594,282.629150390625,291.1826477050781,293.28289794921875,293.1499938964844,293.1499938964844,280.3500061035156,37098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494979739189148,1.0,0.0,0.0,3.8448004722595215,3.844826698303223,9.863723562375526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.47021484375,0.0,1769.539306640625,1895.4371337890625,0.0,2930.568603515625,0.9496474266052246,1.0,0.0,3.0,1.0,0.0
12056520,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.905963897705078,0.3912301063537597,0.3534864485263824,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.9610663056373596,0.4595061242580414,0.4354996681213379,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.8335262537002563,0.3045021593570709,0.2139196097850799,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.7833220958709717,0.2514129877090454,0.2397574484348297,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.7055149674415588,0.1813504844903946,0.823897123336792,283.8888244628906,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1775817871094,283.888916015625,1.0,0.4264115393161773,1.0,1.0,0.0,1.0,-2.4808504581451416,2.48084568977356,4.945230557495961e-06,1.914497256278992,0.9318104386329652,0.9318104386329652,0.0,107.3172607421875,114.0,31721.681640625,0.0,1325.4737548828125,1.0,280.6565856933594,282.629150390625,291.1826477050781,293.28289794921875,293.1499938964844,293.1499938964844,280.3500061035156,37098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494979739189148,1.0,0.0,0.0,3.8448004722595215,3.844826698303223,9.863723562375526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.47021484375,0.0,1769.539306640625,1895.4371337890625,0.0,2930.568603515625,0.9496474266052246,1.0,0.0,3.0,1.0,0.0
12056580,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.9013286828994752,0.3888987302780151,0.3517853021621704,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.9589864611625672,0.4607688188552856,0.4371129274368286,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71783447265625,0.8328750729560852,0.3063463568687439,0.2155075818300247,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.7824244499206543,0.2526358962059021,0.2413327693939209,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181091308594,0.7051344513893127,0.1824555397033691,0.8308238387107849,283.7178039550781,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.18182373046875,283.717529296875,1.0,0.4289333820343017,1.0,1.0,0.0,1.0,-2.49288010597229,2.492875099182129,4.9937129915633705e-06,1.9240069389343264,0.9139464497566224,0.9139464497566224,0.0,109.05541229248048,117.0,32756.5703125,0.0,1347.8212890625,1.0,280.3569030761719,282.42193603515625,291.1997985839844,293.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,37436.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861553430557251,1.0,0.0,0.0,3.792662382125856,3.7926878929138175,9.598019232726074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.09716796875,0.0,1708.92138671875,1895.4371337890625,0.0,3043.574951171875,0.938154637813568,1.0,0.0,3.0,1.0,0.0
12056640,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.9013286828994752,0.3888987302780151,0.3517853021621704,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177429199219,0.9589864611625672,0.4607688188552856,0.4371129274368286,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71783447265625,0.8328750729560852,0.3063463568687439,0.2155075818300247,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.7824244499206543,0.2526358962059021,0.2413327693939209,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181091308594,0.7051344513893127,0.1824555397033691,0.8308238387107849,283.7178039550781,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.18182373046875,283.717529296875,1.0,0.4289333820343017,1.0,1.0,0.0,1.0,-2.49288010597229,2.492875099182129,4.9937129915633705e-06,1.9240069389343264,0.9139464497566224,0.9139464497566224,0.0,109.05541229248048,117.0,32756.5703125,0.0,1347.8212890625,1.0,280.3569030761719,282.42193603515625,291.1997985839844,293.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,37436.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861553430557251,1.0,0.0,0.0,3.792662382125856,3.7926878929138175,9.598019232726074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.09716796875,0.0,1708.92138671875,1895.4371337890625,0.0,3043.574951171875,0.938154637813568,1.0,0.0,3.0,1.0,0.0
12056700,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58563232421875,0.8970893025398254,0.3874367177486419,0.3506431877613067,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848999023437,0.9557653069496156,0.4610264897346496,0.4375416040420532,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5869445800781,0.8307965993881226,0.3069201111793518,0.2160333096981048,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5883483886719,0.7800616025924683,0.2528570592403412,0.241720050573349,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5915222167969,0.7029841542243958,0.1825986355543136,0.8323273062705994,283.5858764648437,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.18023681640625,283.5746765136719,1.0,0.4301418662071228,1.0,1.0,0.0,1.0,-2.4949300289154053,2.494925022125244,5.00207443110412e-06,1.925666570663452,0.9035985469818116,0.9035985469818116,0.0,110.56420135498048,117.0,33611.3828125,0.0,1356.8038330078125,1.0,280.097900390625,282.2496643066406,291.2344665527344,293.5013732910156,293.1499938964844,293.1499938964844,280.04998779296875,37634.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703508377075195,1.0,0.0,0.0,3.761555671691896,3.7615811824798575,9.441223483008798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.6240234375,0.0,1673.463623046875,1895.4371337890625,0.0,3126.101806640625,0.9312740564346312,1.0,0.0,3.0,1.0,0.0
12056760,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.545654296875,0.8919827938079834,0.385806679725647,0.3492755889892578,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456237792969,0.9515095949172974,0.4610730409622192,0.4377103149890899,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54571533203125,0.8279532790184021,0.3073148727416992,0.2163959890604019,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457763671875,0.776869535446167,0.2528785765171051,0.241879865527153,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5459899902344,0.6999524235725403,0.1825294643640518,0.8327407836914062,283.5456848144531,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17657470703125,283.54541015625,1.0,0.431245744228363,1.0,1.0,0.0,1.0,-2.494617223739624,2.494612216949463,5.000959390599746e-06,1.9254963397979736,0.8937809467315674,0.8937809467315674,0.0,112.34427642822266,120.0,33662.8046875,0.0,1363.976806640625,1.0,280.0572509765625,282.21710205078125,291.2122497558594,293.4352722167969,293.1499938964844,293.1499938964844,280.3500061035156,37825.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737180233001709,1.0,0.0,0.0,3.7260892391204834,3.726114273071289,9.26402663026238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.24853515625,0.0,1633.4205322265625,1895.4371337890625,0.0,3157.68408203125,0.923498809337616,1.0,0.0,3.0,1.0,0.0
12056820,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.8844059109687805,0.3843238055706024,0.3475389182567596,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.9453433156013488,0.4625460207462311,0.4387614727020263,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.8241754770278931,0.3091939985752105,0.217524766921997,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.7722576260566711,0.2536050677299499,0.2424442321062088,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581787109375,0.695334792137146,0.1828131973743438,0.8338063955307007,283.760009765625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1806640625,283.7640991210937,1.0,0.4334677755832672,1.0,1.0,0.0,1.0,-2.497099637985229,2.4970946311950684,5.0109197218262125e-06,1.927416443824768,0.8795537352561951,0.8795537352561951,0.0,115.320068359375,123.0,32723.982421875,0.0,1379.7745361328125,1.0,280.3424987792969,282.4757080078125,291.1162109375,293.2129211425781,293.1499938964844,293.1499938964844,280.6499938964844,37825.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557294607162476,1.0,0.0,0.0,3.657156229019165,3.657180786132813,8.924426992962253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.8115234375,0.0,1554.831298828125,1895.4371337890625,0.0,2988.960205078125,0.908147394657135,1.0,0.0,3.0,1.0,0.0
