time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056880,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.8844059109687805,0.3843238055706024,0.3475389182567596,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.9453433156013488,0.4625460207462311,0.4387614727020263,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.8241754770278931,0.3091939985752105,0.217524766921997,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.7722576260566711,0.2536050677299499,0.2424442321062088,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581787109375,0.695334792137146,0.1828131973743438,0.8338063955307007,283.760009765625,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1806640625,283.7640991210937,1.0,0.4334677755832672,1.0,1.0,0.0,1.0,-2.497099637985229,2.4970946311950684,5.0109197218262125e-06,1.927416443824768,0.8795537352561951,0.8795537352561951,0.0,115.320068359375,123.0,32723.982421875,0.0,1379.7745361328125,1.0,280.3424987792969,282.4757080078125,291.1162109375,293.2129211425781,293.1499938964844,293.1499938964844,280.6499938964844,37825.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557294607162476,1.0,0.0,0.0,3.657156229019165,3.657180786132813,8.924426992962253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.8115234375,0.0,1554.831298828125,1895.4371337890625,0.0,2988.960205078125,0.908147394657135,1.0,0.0,3.0,1.0,0.0
12056940,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371032714844,0.8819271922111511,0.3841641843318939,0.3472395241260528,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9380187988281,0.9437016248703004,0.4639973044395447,0.4399700760841369,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358215332031,0.8234624266624451,0.3107545971870422,0.2185234725475311,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.7710498571395874,0.2543880939483642,0.2431038618087768,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9308776855469,0.6940385699272156,0.1832649260759353,0.8355735540390015,283.9369201660156,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1880798339844,283.9495849609375,1.0,0.4348962604999542,1.0,1.0,0.0,1.0,-2.5023038387298584,2.5022988319396973,5.031898126617307e-06,1.931475043296814,0.8736340403556824,0.8736340403556824,0.0,116.59278106689452,123.0,31884.576171875,0.0,1391.8087158203125,1.0,280.608642578125,282.6951904296875,291.0799255371094,293.0692138671875,293.1499938964844,293.1499938964844,280.6499938964844,37730.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409159183502197,1.0,0.0,0.0,3.6207337379455566,3.620757818222046,8.747551305532397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.23388671875,0.0,1513.6988525390625,1895.4371337890625,0.0,2850.27392578125,0.9000111222267151,1.0,0.0,3.0,1.0,0.0
12057000,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979858398437,0.880673885345459,0.3842448592185974,0.3472935557365417,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.998291015625,0.9431607127189636,0.4653563499450683,0.4412101507186889,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.8234755396842957,0.3121637403964996,0.2194828391075134,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970703125,0.770672082901001,0.2551545798778534,0.2438034266233444,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.693584680557251,0.1837521195411682,0.8376580476760864,283.9979248046875,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.19580078125,284.0024108886719,1.0,0.4361505210399627,1.0,1.0,0.0,1.0,-2.50835394859314,2.5083489418029785,5.056354893895332e-06,1.936199426651001,0.8687148690223694,0.8687148690223694,0.0,117.44951629638672,126.0,31857.044921875,0.0,1403.1932373046875,1.0,280.6415710449219,282.754150390625,291.1128234863281,293.1314392089844,293.1499938964844,293.1499938964844,280.95001220703125,37662.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345045447349548,1.0,0.0,0.0,3.594113349914551,3.594136953353882,8.619395543973951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.0556640625,0.0,1484.1256103515625,1895.4371337890625,0.0,2790.4169921875,0.8940047025680542,1.0,0.0,3.0,1.0,0.0
12057060,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.8782702088356018,0.3847918808460235,0.347714751958847,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.9424301981925964,0.4688413441181183,0.4444009959697723,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362365722656,0.8239192962646484,0.3157168328762054,0.2219058871269226,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.7702639698982239,0.2571978271007538,0.2456815689802169,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.6930661201477051,0.1851355731487274,0.843667209148407,284.2366027832031,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2157287597656,284.2411193847656,1.0,0.4393486678600311,1.0,1.0,0.0,1.0,-2.52507758140564,2.5250725746154785,5.124318249727367e-06,1.9492813348770144,0.8610612154006958,0.8610612154006958,0.0,119.42996215820312,129.0,31056.28125,0.0,1433.2496337890625,1.0,280.9410400390625,283.0314025878906,291.14471435546875,293.10693359375,293.1499938964844,293.1499938964844,281.25,37398.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165664672851562,1.0,0.0,0.0,3.540703773498535,3.540727138519287,8.365126404896728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.35791015625,0.0,1425.087646484375,1895.4371337890625,0.0,2623.7900390625,0.8819470405578613,1.0,0.0,3.0,1.0,0.0
12057120,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.8782702088356018,0.3847918808460235,0.347714751958847,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.9424301981925964,0.4688413441181183,0.4444009959697723,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362365722656,0.8239192962646484,0.3157168328762054,0.2219058871269226,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357177734375,0.7702639698982239,0.2571978271007538,0.2456815689802169,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.6930661201477051,0.1851355731487274,0.843667209148407,284.2366027832031,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2157287597656,284.2411193847656,1.0,0.4393486678600311,1.0,1.0,0.0,1.0,-2.52507758140564,2.5250725746154785,5.124318249727367e-06,1.9492813348770144,0.8610612154006958,0.8610612154006958,0.0,119.42996215820312,129.0,31056.28125,0.0,1433.2496337890625,1.0,280.9410400390625,283.0314025878906,291.14471435546875,293.10693359375,293.1499938964844,293.1499938964844,281.25,37398.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165664672851562,1.0,0.0,0.0,3.540703773498535,3.540727138519287,8.365126404896728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.35791015625,0.0,1425.087646484375,1895.4371337890625,0.0,2623.7900390625,0.8819470405578613,1.0,0.0,3.0,1.0,0.0
12057180,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477783203125,0.8763097524642944,0.3857477307319641,0.3485291004180908,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.9421393275260924,0.4727413654327392,0.4480218291282654,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.8247480392456055,0.3196571171283722,0.2246204316616058,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.7702786326408386,0.2595712542533874,0.247898668050766,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.6930476427078247,0.1868255734443664,0.8511688709259033,284.4777526855469,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.23779296875,284.4822998046875,1.0,0.4429986178874969,1.0,1.0,0.0,1.0,-2.5453426837921143,2.545337438583374,5.20730645803269e-06,1.96514105796814,0.8566344976425171,0.8566344976425171,0.0,121.51141357421876,132.0,30397.138671875,0.0,1468.7664794921875,1.0,281.2405700683594,283.3104248046875,291.1832580566406,293.1025695800781,293.1499938964844,293.1499938964844,281.54998779296875,37061.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022265434265137,1.0,0.0,0.0,3.499769449234009,3.4997923374176025,8.172824550456426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.3916015625,0.0,1379.9783935546875,1895.4371337890625,0.0,2491.79931640625,0.8726115226745605,1.0,0.0,3.0,1.0,0.0
12057240,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477783203125,0.8763097524642944,0.3857477307319641,0.3485291004180908,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.9421393275260924,0.4727413654327392,0.4480218291282654,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.8247480392456055,0.3196571171283722,0.2246204316616058,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.7702786326408386,0.2595712542533874,0.247898668050766,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.6930476427078247,0.1868255734443664,0.8511688709259033,284.4777526855469,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.23779296875,284.4822998046875,1.0,0.4429986178874969,1.0,1.0,0.0,1.0,-2.5453426837921143,2.545337438583374,5.20730645803269e-06,1.96514105796814,0.8566344976425171,0.8566344976425171,0.0,121.51141357421876,132.0,30397.138671875,0.0,1468.7664794921875,1.0,281.2405700683594,283.3104248046875,291.1832580566406,293.1025695800781,293.1499938964844,293.1499938964844,281.54998779296875,37061.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022265434265137,1.0,0.0,0.0,3.499769449234009,3.4997923374176025,8.172824550456426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.3916015625,0.0,1379.9783935546875,1895.4371337890625,0.0,2491.79931640625,0.8726115226745605,1.0,0.0,3.0,1.0,0.0
12057300,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404113769531,0.8753088116645813,0.3863290548324585,0.3490118086338043,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415710449219,0.9419460892677308,0.4747906029224396,0.4499164521694183,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.8251470923423767,0.3217290639877319,0.2260434478521347,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.7702836394309998,0.2608421146869659,0.2490861415863037,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6930643916130066,0.1877490729093551,0.8552876710891724,284.6402893066406,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2488708496094,284.6553649902344,1.0,0.4449621140956878,1.0,1.0,0.0,1.0,-2.556283712387085,2.5562784671783447,5.252405117062153e-06,1.9737098217010496,0.8561285734176636,0.8561285734176636,0.0,122.63871002197266,132.0,29781.3515625,0.0,1488.1668701171875,1.0,281.4942932128906,283.5136413574219,291.1748352050781,293.0096740722656,293.1499938964844,293.1499938964844,281.54998779296875,36862.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936629056930542,1.0,0.0,0.0,3.484315633773804,3.4843382835388184,8.100806780930725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.64013671875,0.0,1362.688720703125,1895.4371337890625,0.0,2413.6337890625,0.8690759539604187,1.0,0.0,3.0,1.0,0.0
12057360,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.874602735042572,0.3870460093021393,0.3496649861335754,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.9420478940010072,0.4769614338874817,0.4519637823104858,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8257784247398376,0.3239139020442962,0.2275668680667877,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7705180644989014,0.2622018754482269,0.2503750026226043,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.6933127641677856,0.1887498795986175,0.859800398349762,284.718017578125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.26080322265625,284.7223205566406,1.0,0.4470292925834656,1.0,1.0,0.0,1.0,-2.568328380584717,2.568323135375977,5.302252247929573e-06,1.9831289052963257,0.8554133772850037,0.8554133772850037,0.0,123.73167419433594,135.0,29827.955078125,0.0,1509.0472412109375,1.0,281.54034423828125,283.587158203125,291.2208251953125,293.10565185546875,293.1499938964844,293.1499938964844,281.8500061035156,36678.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908034324645996,1.0,0.0,0.0,3.4732024669647217,3.473224878311157,8.049214557104278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2509765625,0.0,1350.05224609375,1895.4371337890625,0.0,2387.658203125,0.8664263486862183,1.0,0.0,3.0,1.0,0.0
12057420,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8730679154396057,0.3886224329471588,0.3510652780532837,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9420609474182128,0.4814306199550628,0.456156849861145,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8269335627555847,0.3284324407577514,0.2307055443525314,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7708950042724609,0.2650348544120788,0.2530561685562134,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6937557458877563,0.1908538043498993,0.8693037629127502,284.95294189453125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2840270996094,284.9570007324219,1.0,0.4513726234436035,1.0,1.0,0.0,1.0,-2.593459367752075,2.593453884124756,5.407036951510236e-06,2.0027897357940674,0.857287585735321,0.857287585735321,0.0,126.0896224975586,138.0,29288.205078125,0.0,1553.5147705078125,1.0,281.84002685546875,283.856689453125,291.25439453125,293.107421875,293.1499938964844,293.1499938964844,282.1499938964844,36276.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810470461845398,1.0,0.0,0.0,3.461752891540528,3.461775064468384,7.996232511686685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.15771484375,0.0,1335.6090087890625,1895.4371337890625,0.0,2299.546142578125,0.8635758757591248,1.0,0.0,3.0,1.0,0.0
12057480,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8730679154396057,0.3886224329471588,0.3510652780532837,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9420609474182128,0.4814306199550628,0.456156849861145,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8269335627555847,0.3284324407577514,0.2307055443525314,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7708950042724609,0.2650348544120788,0.2530561685562134,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6937557458877563,0.1908538043498993,0.8693037629127502,284.95294189453125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2840270996094,284.9570007324219,1.0,0.4513726234436035,1.0,1.0,0.0,1.0,-2.593459367752075,2.593453884124756,5.407036951510236e-06,2.0027897357940674,0.857287585735321,0.857287585735321,0.0,126.0896224975586,138.0,29288.205078125,0.0,1553.5147705078125,1.0,281.84002685546875,283.856689453125,291.25439453125,293.107421875,293.1499938964844,293.1499938964844,282.1499938964844,36276.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810470461845398,1.0,0.0,0.0,3.461752891540528,3.461775064468384,7.996232511686685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.15771484375,0.0,1335.6090087890625,1895.4371337890625,0.0,2299.546142578125,0.8635758757591248,1.0,0.0,3.0,1.0,0.0
12057540,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.8718304634094238,0.3905525803565979,0.3527502417564392,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9423176646232604,0.4862065017223358,0.4606095850467682,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8283116221427917,0.3332598805427551,0.2340420335531234,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7714972496032715,0.2680949866771698,0.2559360861778259,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6944440007209778,0.1931473761796951,0.8796074390411377,285.204345703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.307861328125,285.2083435058594,1.0,0.4559861123561859,1.0,1.0,0.0,1.0,-2.620682716369629,2.6206772327423096,5.521656930795871e-06,2.0240631103515625,0.8626420497894287,0.8626420497894287,0.0,128.52304077148438,141.0,28919.482421875,0.0,1602.011474609375,1.0,282.13995361328125,284.1288452148437,291.2878723144531,293.11627197265625,293.1499938964844,293.1499938964844,282.45001220703125,35849.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724575996398926,1.0,0.0,0.0,3.466257810592652,3.466280221939087,8.017058235054719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.583984375,0.0,1337.1256103515625,1895.4371337890625,0.0,2222.693359375,0.8642462491989136,1.0,0.0,3.0,1.0,0.0
12057600,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.8718304634094238,0.3905525803565979,0.3527502417564392,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9423176646232604,0.4862065017223358,0.4606095850467682,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8283116221427917,0.3332598805427551,0.2340420335531234,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7714972496032715,0.2680949866771698,0.2559360861778259,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6944440007209778,0.1931473761796951,0.8796074390411377,285.204345703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.307861328125,285.2083435058594,1.0,0.4559861123561859,1.0,1.0,0.0,1.0,-2.620682716369629,2.6206772327423096,5.521656930795871e-06,2.0240631103515625,0.8626420497894287,0.8626420497894287,0.0,128.52304077148438,141.0,28919.482421875,0.0,1602.011474609375,1.0,282.13995361328125,284.1288452148437,291.2878723144531,293.11627197265625,293.1499938964844,293.1499938964844,282.45001220703125,35849.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724575996398926,1.0,0.0,0.0,3.466257810592652,3.466280221939087,8.017058235054719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.583984375,0.0,1337.1256103515625,1895.4371337890625,0.0,2222.693359375,0.8642462491989136,1.0,0.0,3.0,1.0,0.0
12057660,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8710624575614929,0.3928531408309936,0.3547753095626831,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.9430169463157654,0.4913132786750793,0.4653777778148651,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8300595283508301,0.3384170532226562,0.2376099079847335,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7724705934524536,0.2713997364044189,0.2590472102165222,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.6955134868621826,0.1956452280282974,0.89082270860672,285.4573669433594,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3323974609375,285.4610290527344,1.0,0.4608704447746277,1.0,1.0,0.0,1.0,-2.650345802307129,2.6503400802612305,5.647870239045005e-06,2.047219753265381,0.8714118003845215,0.8714118003845215,0.0,130.9686737060547,144.0,28619.236328125,0.0,1654.945556640625,1.0,282.4401550292969,284.397216796875,291.3236083984375,293.1331787109375,293.1499938964844,293.1499938964844,282.75,35425.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654269933700562,1.0,0.0,0.0,3.4867701530456543,3.48679256439209,8.112223781608918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.5654296875,0.0,1354.9337158203125,1895.4371337890625,0.0,2160.33935546875,0.868479311466217,1.0,0.0,3.0,1.0,0.0
12057720,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8710624575614929,0.3928531408309936,0.3547753095626831,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.9430169463157654,0.4913132786750793,0.4653777778148651,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8300595283508301,0.3384170532226562,0.2376099079847335,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7724705934524536,0.2713997364044189,0.2590472102165222,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.6955134868621826,0.1956452280282974,0.89082270860672,285.4573669433594,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3323974609375,285.4610290527344,1.0,0.4608704447746277,1.0,1.0,0.0,1.0,-2.650345802307129,2.6503400802612305,5.647870239045005e-06,2.047219753265381,0.8714118003845215,0.8714118003845215,0.0,130.9686737060547,144.0,28619.236328125,0.0,1654.945556640625,1.0,282.4401550292969,284.397216796875,291.3236083984375,293.1331787109375,293.1499938964844,293.1499938964844,282.75,35425.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654269933700562,1.0,0.0,0.0,3.4867701530456543,3.48679256439209,8.112223781608918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.5654296875,0.0,1354.9337158203125,1895.4371337890625,0.0,2160.33935546875,0.868479311466217,1.0,0.0,3.0,1.0,0.0
12057780,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.8706570267677307,0.3941557109355926,0.3558932244777679,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.9433580636978148,0.4940802454948425,0.4679377377033233,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.8309724926948547,0.3412191569805145,0.2395345866680145,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7729827761650085,0.2732032239437103,0.2607350349426269,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.6960872411727905,0.1970142424106598,0.8969457745552063,285.6382751464844,284.95001220703125,296.14959716796875,288.35845947265625,296.1492614746094,297.3449401855469,285.6521911621094,1.0,0.4635243415832519,1.0,1.0,0.0,1.0,-2.6664633750915527,2.6664576530456543,5.717037765862187e-06,2.059797763824463,0.8779418468475342,0.8779418468475342,0.0,132.31173706054688,144.0,28209.5390625,0.0,1684.2130126953125,1.0,282.6989440917969,284.6021423339844,291.3133850097656,293.0523681640625,293.1499938964844,293.1499938964844,282.75,35197.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594870924949646,1.0,0.0,0.0,3.5033657550811768,3.5033881664276123,8.189629738808435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.95166015625,0.0,1370.307373046875,1895.4371337890625,0.0,2108.075439453125,0.8720411658287048,1.0,0.0,3.0,1.0,0.0
12057840,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056884765625,0.8706147074699402,0.3954447209835052,0.3570717275142669,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.944002628326416,0.4966843724250793,0.4704040884971618,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.8320611715316772,0.3438518941402435,0.2413763105869293,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.7737017273902893,0.2749085128307342,0.2623570561408996,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6968522071838379,0.1983145624399185,0.9028319120407104,285.7057189941406,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3569030761719,285.708984375,1.0,0.4660033285617828,1.0,1.0,0.0,1.0,-2.6820778846740723,2.682072162628174,5.7844149523589294e-06,2.071967363357544,0.8834652304649353,0.8834652304649353,0.0,133.46087646484375,147.0,28339.537109375,0.0,1712.1705322265625,1.0,282.7405090332031,284.659423828125,291.3582458496094,293.1514892578125,293.1499938964844,293.1499938964844,283.04998779296875,35030.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759497344493866,1.0,0.0,0.0,3.5221524238586426,3.522175073623657,8.277697816083673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.576171875,0.0,1388.5279541015625,1895.4371337890625,0.0,2108.16552734375,0.8760587573051453,1.0,0.0,3.0,1.0,0.0
12057900,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.8703528642654419,0.3968099057674408,0.3582533895969391,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.9444320797920228,0.4994316399097442,0.472953200340271,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.8330280184745789,0.3466429710388183,0.2432978600263595,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.7742882370948792,0.2767154276371002,0.2640519440174103,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.6975011229515076,0.1996919810771942,0.9090097546577454,285.87847900390625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.36865234375,285.8929443359375,1.0,0.4686436355113983,1.0,1.0,0.0,1.0,-2.698330402374268,2.69832444190979,5.854974006069824e-06,2.084638833999634,0.8913124203681946,0.8913124203681946,0.0,134.7701873779297,147.0,27930.384765625,0.0,1742.095947265625,1.0,282.99542236328125,284.8563537597656,291.345947265625,293.0655517578125,293.1499938964844,293.1499938964844,283.04998779296875,34835.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540643811225891,1.0,0.0,0.0,3.544649600982666,3.54467248916626,8.383780709664279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.380859375,0.0,1410.6300048828125,1895.4371337890625,0.0,2060.716064453125,0.8809741139411926,1.0,0.0,3.0,1.0,0.0
12057960,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8704341650009155,0.3983044922351837,0.3596091568470001,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.9452131390571594,0.5022888779640198,0.4756540656089782,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.8342705965042114,0.3495384454727173,0.2453207969665527,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7751449942588806,0.278605043888092,0.2658443450927734,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.6984050273895264,0.2011344879865646,0.915529727935791,285.94976806640625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.381103515625,285.9527893066406,1.0,0.4713585972785949,1.0,1.0,0.0,1.0,-2.7156243324279785,2.715618371963501,5.930479801463662e-06,2.0981011390686035,0.8987509608268738,0.8987509608268738,0.0,136.00393676757812,150.0,28074.361328125,0.0,1773.55126953125,1.0,283.0409240722656,284.9164123535156,291.3915405273437,293.1693420410156,293.1499938964844,293.1499938964844,283.1499938964844,34678.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541515827178955,1.0,0.0,0.0,3.570719242095948,3.570742130279541,8.507553275194368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.078125,0.0,1437.068359375,1895.4371337890625,0.0,2061.474609375,0.8846396207809448,1.0,0.0,3.0,1.0,0.0
12058020,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.869512140750885,0.4006675183773041,0.3619524240493774,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.9455490708351136,0.5074495673179626,0.4807217717170715,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.8358425498008728,0.3549210131168365,0.2491975724697113,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.775982141494751,0.282082051038742,0.2692787647247314,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.6993758082389832,0.2037757486104965,0.9280365109443665,286.0497741699219,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.398193359375,286.0511779785156,1.0,0.4767950475215912,1.0,1.0,0.0,1.0,-2.7483506202697754,2.748344659805298,6.074819793866482e-06,2.123638391494751,0.9142321348190308,0.9142321348190308,0.0,138.9012908935547,153.0,28200.84765625,0.0,1836.67724609375,1.0,283.1469116210937,285.01434326171875,291.4621887207031,293.27410888671875,293.1499938964844,293.1499938964844,283.04998779296875,34143.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595887780189514,1.0,0.0,0.0,3.606884479522705,3.606907844543457,8.680760288370948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.5166015625,0.0,1471.998779296875,1895.4371337890625,0.0,2108.966552734375,0.8959773778915405,1.0,0.0,3.0,1.0,0.0
12058080,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.869512140750885,0.4006675183773041,0.3619524240493774,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.9455490708351136,0.5074495673179626,0.4807217717170715,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.8358425498008728,0.3549210131168365,0.2491975724697113,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.775982141494751,0.282082051038742,0.2692787647247314,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.6993758082389832,0.2037757486104965,0.9280365109443665,286.0497741699219,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.398193359375,286.0511779785156,1.0,0.4767950475215912,1.0,1.0,0.0,1.0,-2.7483506202697754,2.748344659805298,6.074819793866482e-06,2.123638391494751,0.9142321348190308,0.9142321348190308,0.0,138.9012908935547,153.0,28200.84765625,0.0,1836.67724609375,1.0,283.1469116210937,285.01434326171875,291.4621887207031,293.27410888671875,293.1499938964844,293.1499938964844,283.04998779296875,34143.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595887780189514,1.0,0.0,0.0,3.606884479522705,3.606907844543457,8.680760288370948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.5166015625,0.0,1471.998779296875,1895.4371337890625,0.0,2108.966552734375,0.8959773778915405,1.0,0.0,3.0,1.0,0.0
12058140,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8677954077720642,0.4014834761619568,0.3629925549030304,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.9444984197616576,0.510115385055542,0.4835254848003387,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8358876705169678,0.3578745126724243,0.2514359951019287,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7755632996559143,0.2839129865169525,0.2712185382843017,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.6990620493888855,0.2051356136798858,0.9350270628929138,285.9911804199219,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4017639160156,285.98876953125,1.0,0.4801434874534607,1.0,1.0,0.0,1.0,-2.766398668289185,2.766392469406128,6.155254141049227e-06,2.1377642154693604,0.9226013422012328,0.9226013422012328,0.0,141.14273071289062,153.0,28628.958984375,0.0,1875.0960693359373,1.0,283.0597839355469,284.9381103515625,291.52496337890625,293.40069580078125,293.1499938964844,293.1499938964844,283.04998779296875,34351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707952260971069,1.0,0.0,0.0,3.651942014694214,3.651965856552124,8.898996952666494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.263671875,0.0,1522.98681640625,1895.4371337890625,0.0,2207.9033203125,0.9045410752296448,1.0,0.0,3.0,1.0,0.0
12058200,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.8662748336791992,0.4017198085784912,0.3633208274841308,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.9432805776596068,0.5113953351974487,0.4848521947860718,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8354358673095703,0.3593655228614807,0.2525511682033539,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.7748472094535828,0.2847900688648224,0.2721500098705292,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.6984069347381592,0.2057622373104095,0.9383166432380676,285.9804382324219,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.4013977050781,285.97979736328125,1.0,0.4819198250770569,1.0,1.0,0.0,1.0,-2.774803638458252,2.774797439575196,6.192899490997661e-06,2.144345760345459,0.9274246692657472,0.9274246692657472,0.0,142.5760040283203,156.0,28741.94921875,0.0,1894.9833984375,1.0,283.0526123046875,284.9246826171875,291.5339660644531,293.4149780273437,293.1499938964844,293.1499938964844,282.75,34401.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757114171981812,1.0,0.0,0.0,3.6728227138519287,3.672846555709839,9.001050784718245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.59326171875,0.0,1546.671142578125,1895.4371337890625,0.0,2251.72216796875,0.9092700481414796,1.0,0.0,3.0,1.0,0.0
12058260,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8602718710899353,0.4010626673698425,0.3632774949073791,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.9377960562705994,0.5136873722076416,0.4875647723674774,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8326085209846497,0.3625016212463379,0.2550844252109527,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.7712488770484924,0.2863722741603851,0.274080365896225,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.694923996925354,0.2067524492740631,0.944700002670288,285.75262451171875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3885192871094,285.7503662109375,1.0,0.486311674118042,1.0,1.0,0.0,1.0,-2.791059732437134,2.791053533554077,6.266219770623138e-06,2.1571593284606934,0.936285436153412,0.936285436153412,0.0,147.08692932128906,159.0,29622.0078125,0.0,1942.028076171875,1.0,282.7577209472656,284.6634826660156,291.59051513671875,293.5632019042969,293.1499938964844,293.1499938964844,282.45001220703125,34685.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990158796310425,1.0,0.0,0.0,3.72261095046997,3.722635507583618,9.246738272850052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4921875,0.0,1605.4288330078125,1895.4371337890625,0.0,2462.43115234375,0.9206334948539734,1.0,0.0,3.0,1.0,0.0
12058320,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8602718710899353,0.4010626673698425,0.3632774949073791,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.9377960562705994,0.5136873722076416,0.4875647723674774,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8326085209846497,0.3625016212463379,0.2550844252109527,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.7712488770484924,0.2863722741603851,0.274080365896225,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.694923996925354,0.2067524492740631,0.944700002670288,285.75262451171875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3885192871094,285.7503662109375,1.0,0.486311674118042,1.0,1.0,0.0,1.0,-2.791059732437134,2.791053533554077,6.266219770623138e-06,2.1571593284606934,0.936285436153412,0.936285436153412,0.0,147.08692932128906,159.0,29622.0078125,0.0,1942.028076171875,1.0,282.7577209472656,284.6634826660156,291.59051513671875,293.5632019042969,293.1499938964844,293.1499938964844,282.45001220703125,34685.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990158796310425,1.0,0.0,0.0,3.72261095046997,3.722635507583618,9.246738272850052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4921875,0.0,1605.4288330078125,1895.4371337890625,0.0,2462.43115234375,0.9206334948539734,1.0,0.0,3.0,1.0,0.0
12058380,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.8527090549468994,0.399290382862091,0.362067699432373,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9302935600280762,0.5147696137428284,0.4890014231204986,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.8283036947250366,0.3646881878376007,0.2568761110305786,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.7660894393920898,0.2870426476001739,0.2750825881958008,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.6896792650222778,0.2068690508604049,0.946971833705902,285.513671875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3664245605469,285.5113220214844,1.0,0.4897579848766327,1.0,1.0,0.0,1.0,-2.797428607940674,2.797422409057617,6.295189905358711e-06,2.162237882614136,0.9418482780456544,0.9418482780456544,0.0,151.958740234375,162.0,30415.1328125,0.0,1975.403076171875,1.0,282.4574890136719,284.39422607421875,291.6001281738281,293.6314392089844,293.1499938964844,293.1499938964844,282.1499938964844,34995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169745206832886,1.0,0.0,0.0,3.760742902755737,3.760767698287964,9.437143830837158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.97314453125,0.0,1652.159912109375,1895.4371337890625,0.0,2627.563232421875,0.9294087886810304,1.0,0.0,3.0,1.0,0.0
12058440,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.8527090549468994,0.399290382862091,0.362067699432373,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9302935600280762,0.5147696137428284,0.4890014231204986,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.8283036947250366,0.3646881878376007,0.2568761110305786,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.7660894393920898,0.2870426476001739,0.2750825881958008,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.6896792650222778,0.2068690508604049,0.946971833705902,285.513671875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3664245605469,285.5113220214844,1.0,0.4897579848766327,1.0,1.0,0.0,1.0,-2.797428607940674,2.797422409057617,6.295189905358711e-06,2.162237882614136,0.9418482780456544,0.9418482780456544,0.0,151.958740234375,162.0,30415.1328125,0.0,1975.403076171875,1.0,282.4574890136719,284.39422607421875,291.6001281738281,293.6314392089844,293.1499938964844,293.1499938964844,282.1499938964844,34995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169745206832886,1.0,0.0,0.0,3.760742902755737,3.760767698287964,9.437143830837158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.97314453125,0.0,1652.159912109375,1895.4371337890625,0.0,2627.563232421875,0.9294087886810304,1.0,0.0,3.0,1.0,0.0
12058500,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8490126729011536,0.3982234299182892,0.3612874746322632,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.9265555739402772,0.5150706768035889,0.4894759953022003,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.826157808303833,0.3656008541584015,0.2576351761817932,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.7634843587875366,0.2871772646903991,0.2753747999668121,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.6869310736656189,0.2067176252603531,0.9470661878585817,285.351318359375,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3545837402344,285.3404235839844,1.0,0.4911714494228363,1.0,1.0,0.0,1.0,-2.79844069480896,2.798434495925904,6.299838787526824e-06,2.163062810897827,0.9429442882537842,0.9429442882537842,0.0,154.28640747070312,162.0,31203.626953125,0.0,1988.1318359375,1.0,282.1982116699219,284.1919250488281,291.63153076171875,293.7578125,293.1499938964844,293.1499938964844,282.1499938964844,35159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265031576156616,1.0,0.0,0.0,3.775697469711304,3.775722742080689,9.512347105555818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.404296875,0.0,1671.054443359375,1895.4371337890625,0.0,2715.918212890625,0.9328495860099792,1.0,0.0,3.0,1.0,0.0
12058560,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8452312350273132,0.3970671594142914,0.3603227734565735,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.922688603401184,0.5152449607849121,0.4897373914718628,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.8238981366157532,0.3664213716983795,0.2582719922065735,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.760768711566925,0.2872046530246734,0.2755126059055328,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.6840218305587769,0.2064522802829742,0.9464638829231262,285.299072265625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3421325683594,285.2973937988281,1.0,0.4923866093158722,1.0,1.0,0.0,1.0,-2.797804355621338,2.797798156738281,6.297037998592714e-06,2.16260027885437,0.9446963667869568,0.9446963667869568,0.0,156.59918212890625,150.0,31332.908203125,0.0,1998.14013671875,1.0,282.1573181152344,284.137451171875,291.60906982421875,293.6913757324219,293.1499938964844,293.1499938964844,281.8500061035156,35290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298124074935913,1.0,0.0,0.0,3.7877721786499023,3.787797451019287,9.57328552431136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.1904296875,0.0,1686.404296875,1895.4371337890625,0.0,2746.699462890625,0.9356820583343506,1.0,0.0,3.0,1.0,0.0
12058620,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8464818596839905,0.3947292268276214,0.358176976442337,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9266321063041688,0.5154577493667603,0.4899079203605652,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.827665388584137,0.3679968118667602,0.2593255639076233,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.763346791267395,0.2871392667293548,0.2754096984863281,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.6857858896255493,0.2057789862155914,0.9432737231254578,285.0976867675781,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3190002441406,285.0959777832031,1.0,0.4900824427604675,1.0,1.0,0.0,1.0,-2.7927446365356445,2.792738199234009,6.274400220718235e-06,2.1587436199188232,0.9450058937072754,0.9450058937072754,0.0,154.2161102294922,138.0,32282.330078125,0.0,1978.643310546875,1.0,281.85711669921875,283.887939453125,291.6320495605469,293.7690734863281,293.1499938964844,293.1499938964844,281.54998779296875,35563.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410305380821228,1.0,0.0,0.0,3.8047070503234863,3.80473256111145,9.659079296397977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.47509765625,0.0,1708.7899169921875,1895.4371337890625,0.0,2851.34521484375,0.939668357372284,1.0,0.0,3.0,1.0,0.0
12058680,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8464818596839905,0.3947292268276214,0.358176976442337,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9266321063041688,0.5154577493667603,0.4899079203605652,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.827665388584137,0.3679968118667602,0.2593255639076233,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.763346791267395,0.2871392667293548,0.2754096984863281,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.6857858896255493,0.2057789862155914,0.9432737231254578,285.0976867675781,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3190002441406,285.0959777832031,1.0,0.4900824427604675,1.0,1.0,0.0,1.0,-2.7927446365356445,2.792738199234009,6.274400220718235e-06,2.1587436199188232,0.9450058937072754,0.9450058937072754,0.0,154.2161102294922,138.0,32282.330078125,0.0,1978.643310546875,1.0,281.85711669921875,283.887939453125,291.6320495605469,293.7690734863281,293.1499938964844,293.1499938964844,281.54998779296875,35563.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410305380821228,1.0,0.0,0.0,3.8047070503234863,3.80473256111145,9.659079296397977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.47509765625,0.0,1708.7899169921875,1895.4371337890625,0.0,2851.34521484375,0.939668357372284,1.0,0.0,3.0,1.0,0.0
