time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058740,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8533151149749756,0.3923065066337585,0.3557959794998169,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.937934160232544,0.5154628157615662,0.4897114634513855,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8367232084274292,0.3694787919521332,0.2601857185363769,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7710803151130676,0.2869415879249573,0.2750031650066376,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6923419833183289,0.2049776464700698,0.9386292695999146,284.9017944335937,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29718017578125,284.9002990722656,1.0,0.4852757453918457,1.0,1.0,0.0,1.0,-2.7846124172210693,2.7846062183380127,6.237889920157613e-06,2.152446985244751,0.9427290558815002,0.9427290558815002,0.0,147.6297607421875,126.0,33289.08203125,0.0,1934.364501953125,1.0,281.5570373535156,283.64678955078125,291.6612548828125,293.856689453125,293.1499938964844,293.1499938964844,281.25,35826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519783020019531,1.0,0.0,0.0,3.811855554580689,3.811881303787232,9.695410199128671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.01025390625,0.0,1719.44921875,1895.4371337890625,0.0,2953.803466796875,0.9414454698562622,1.0,0.0,3.0,1.0,0.0
12058800,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8533151149749756,0.3923065066337585,0.3557959794998169,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.937934160232544,0.5154628157615662,0.4897114634513855,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8367232084274292,0.3694787919521332,0.2601857185363769,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7710803151130676,0.2869415879249573,0.2750031650066376,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6923419833183289,0.2049776464700698,0.9386292695999146,284.9017944335937,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29718017578125,284.9002990722656,1.0,0.4852757453918457,1.0,1.0,0.0,1.0,-2.7846124172210693,2.7846062183380127,6.237889920157613e-06,2.152446985244751,0.9427290558815002,0.9427290558815002,0.0,147.6297607421875,126.0,33289.08203125,0.0,1934.364501953125,1.0,281.5570373535156,283.64678955078125,291.6612548828125,293.856689453125,293.1499938964844,293.1499938964844,281.25,35826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519783020019531,1.0,0.0,0.0,3.811855554580689,3.811881303787232,9.695410199128671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.01025390625,0.0,1719.44921875,1895.4371337890625,0.0,2953.803466796875,0.9414454698562622,1.0,0.0,3.0,1.0,0.0
12058860,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8643210530281067,0.3898370862007141,0.3532879054546356,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9539308547973632,0.5153077840805054,0.4892728328704834,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8498314619064331,0.3709131479263305,0.260944664478302,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.7826778292655945,0.2866619825363159,0.2744256258010864,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.7023259401321411,0.2041133046150207,0.9332408905029296,284.7123413085937,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27691650390625,284.7109375,1.0,0.4789778888225555,1.0,1.0,0.0,1.0,-2.7748143672943115,2.774808168411255,6.193984518176876e-06,2.144834041595459,0.9379886388778688,0.9379886388778688,0.0,138.79522705078125,114.0,34350.89453125,0.0,1877.09130859375,1.0,281.2569885253906,283.4144287109375,291.6940002441406,293.95367431640625,293.1499938964844,293.1499938964844,280.95001220703125,36082.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635155558586121,1.0,0.0,0.0,3.809535264968872,3.809560775756836,9.68360950537317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.732421875,0.0,1718.6527099609375,1895.4371337890625,0.0,3061.97998046875,0.9410871863365172,1.0,0.0,3.0,1.0,0.0
12058920,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8643210530281067,0.3898370862007141,0.3532879054546356,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9539308547973632,0.5153077840805054,0.4892728328704834,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8498314619064331,0.3709131479263305,0.260944664478302,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.7826778292655945,0.2866619825363159,0.2744256258010864,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.7023259401321411,0.2041133046150207,0.9332408905029296,284.7123413085937,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27691650390625,284.7109375,1.0,0.4789778888225555,1.0,1.0,0.0,1.0,-2.7748143672943115,2.774808168411255,6.193984518176876e-06,2.144834041595459,0.9379886388778688,0.9379886388778688,0.0,138.79522705078125,114.0,34350.89453125,0.0,1877.09130859375,1.0,281.2569885253906,283.4144287109375,291.6940002441406,293.95367431640625,293.1499938964844,293.1499938964844,280.95001220703125,36082.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635155558586121,1.0,0.0,0.0,3.809535264968872,3.809560775756836,9.68360950537317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.732421875,0.0,1718.6527099609375,1895.4371337890625,0.0,3061.97998046875,0.9410871863365172,1.0,0.0,3.0,1.0,0.0
12058980,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245056152344,0.8792369365692139,0.3872922360897064,0.3506743609905243,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243530273437,0.9726227521896362,0.5149715542793274,0.4886234104633331,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8669849038124084,0.3722847402095794,0.2616286873817444,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.797772228717804,0.2862959206104278,0.2737222909927368,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.7150077223777771,0.2031948566436767,0.9273874759674072,284.52447509765625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2578430175781,284.5231628417969,1.0,0.4717643857002258,1.0,1.0,0.0,1.0,-2.763835906982422,2.763829708099365,6.144951385067543e-06,2.136293411254883,0.9307534098625184,0.9307534098625184,0.0,128.7353057861328,102.0,35370.9140625,0.0,1812.621337890625,1.0,280.9570617675781,283.1852722167969,291.72393798828125,294.0472412109375,293.1499938964844,293.1499938964844,280.6499938964844,36343.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752388954162598,1.0,0.0,0.0,3.797567844390869,3.797593355178833,9.622864354241756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.19482421875,0.0,1706.3017578125,1895.4371337890625,0.0,3171.947021484375,0.9385640621185304,1.0,0.0,3.0,1.0,0.0
12059040,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245056152344,0.8792369365692139,0.3872922360897064,0.3506743609905243,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243530273437,0.9726227521896362,0.5149715542793274,0.4886234104633331,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.8669849038124084,0.3722847402095794,0.2616286873817444,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.797772228717804,0.2862959206104278,0.2737222909927368,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.7150077223777771,0.2031948566436767,0.9273874759674072,284.52447509765625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2578430175781,284.5231628417969,1.0,0.4717643857002258,1.0,1.0,0.0,1.0,-2.763835906982422,2.763829708099365,6.144951385067543e-06,2.136293411254883,0.9307534098625184,0.9307534098625184,0.0,128.7353057861328,102.0,35370.9140625,0.0,1812.621337890625,1.0,280.9570617675781,283.1852722167969,291.72393798828125,294.0472412109375,293.1499938964844,293.1499938964844,280.6499938964844,36343.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752388954162598,1.0,0.0,0.0,3.797567844390869,3.797593355178833,9.622864354241756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.19482421875,0.0,1706.3017578125,1895.4371337890625,0.0,3171.947021484375,0.9385640621185304,1.0,0.0,3.0,1.0,0.0
12059100,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.8883869051933289,0.3860113024711609,0.3493819236755371,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836975097656,0.9825236201286316,0.5147541761398315,0.4882695376873016,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851013183594,0.8773635029792786,0.37296262383461,0.2619749307632446,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.8067407608032227,0.2860932946205139,0.2733545005321502,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896789550781,0.7220585346221924,0.2027275562286377,0.9244070649147034,284.3846435546875,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2490234375,284.3742370605469,1.0,0.4679273068904876,1.0,1.0,0.0,1.0,-2.758249998092652,2.7582437992095947,6.120063517300878e-06,2.131941080093384,0.9256411194801332,0.9256411194801332,0.0,123.39334869384766,102.0,36278.75,0.0,1778.9573974609375,1.0,280.6975402832031,283.0035705566406,291.7643127441406,294.1920471191406,293.1499938964844,293.1499938964844,280.6499938964844,36490.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883509635925293,1.0,0.0,0.0,3.787994861602783,3.788020372390747,9.574411024004803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.04248046875,0.0,1695.9896240234375,1895.4371337890625,0.0,3249.462158203125,0.9364758133888244,1.0,0.0,3.0,1.0,0.0
12059160,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.8983529806137085,0.3846657574176788,0.3479654490947723,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.99216490983963,0.5144461393356323,0.4877736568450928,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.8886905908584595,0.373588502407074,0.262248158454895,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388671875,0.815997302532196,0.2858398258686065,0.272910326719284,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392333984375,0.7294901609420776,0.2022236585617065,0.9211801886558532,284.338623046875,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2397766113281,284.33746337890625,1.0,0.4639429152011871,1.0,1.0,0.0,1.0,-2.751868724822998,2.7518627643585205,6.091714112699265e-06,2.126978874206543,0.921056032180786,0.921056032180786,0.0,118.01494598388672,90.0,36346.78515625,0.0,1744.0595703125,1.0,280.65704345703125,282.9598693847656,291.7502136230469,294.1346435546875,293.1499938964844,293.1499938964844,280.3500061035156,36618.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865543603897095,1.0,0.0,0.0,3.7754547595977774,3.775480270385742,9.511123835181934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.58740234375,0.0,1682.0611572265625,1895.4371337890625,0.0,3277.9697265625,0.9337751269340516,1.0,0.0,3.0,1.0,0.0
12059220,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1460266113281,0.9164851903915404,0.3818921148777008,0.3452384173870086,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14581298828125,0.9990000128746032,0.5146885514259338,0.4727341830730438,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14605712890625,0.9091837406158448,0.3747637271881103,0.2628640830516815,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.8314921855926514,0.2852372825145721,0.2720733880996704,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14697265625,0.7424005270004272,0.201147511601448,0.9150271415710448,284.14599609375,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22589111328125,284.1436462402344,1.0,0.4548726677894592,1.0,1.0,0.0,1.0,-2.722900867462158,2.7228949069976807,5.9646131376212e-06,2.1048126220703125,0.9087824821472168,0.9087824821472168,0.0,108.91020965576172,78.0,37241.65625,0.0,1658.6531982421875,1.0,280.3573608398437,282.7386169433594,291.7746276855469,294.2187194824219,293.1499938964844,293.1499938964844,280.04998779296875,36922.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973850607872009,1.0,0.0,0.0,3.742232799530029,3.742257833480835,9.344474847239326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.07470703125,0.0,1645.2977294921875,1895.4371337890625,0.0,3379.197021484375,0.9265198707580566,1.0,0.0,3.0,1.0,0.0
12059280,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1460266113281,0.9164851903915404,0.3818921148777008,0.3452384173870086,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.14581298828125,0.9990000128746032,0.5146885514259338,0.4727341830730438,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14605712890625,0.9091837406158448,0.3747637271881103,0.2628640830516815,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.8314921855926514,0.2852372825145721,0.2720733880996704,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14697265625,0.7424005270004272,0.201147511601448,0.9150271415710448,284.14599609375,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22589111328125,284.1436462402344,1.0,0.4548726677894592,1.0,1.0,0.0,1.0,-2.722900867462158,2.7228949069976807,5.9646131376212e-06,2.1048126220703125,0.9087824821472168,0.9087824821472168,0.0,108.91020965576172,78.0,37241.65625,0.0,1658.6531982421875,1.0,280.3573608398437,282.7386169433594,291.7746276855469,294.2187194824219,293.1499938964844,293.1499938964844,280.04998779296875,36922.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973850607872009,1.0,0.0,0.0,3.742232799530029,3.742257833480835,9.344474847239326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.07470703125,0.0,1645.2977294921875,1895.4371337890625,0.0,3379.197021484375,0.9265198707580566,1.0,0.0,3.0,1.0,0.0
12059340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.9298843145370485,0.379716008901596,0.3432028889656067,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603576660156,0.9990000128746032,0.5172162055969238,0.4526855051517486,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609375,0.9248769283294678,0.375461995601654,0.2632621228694916,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618225097656,0.8422062993049622,0.2846637070178985,0.2713995575904846,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.7514771819114685,0.2002783119678497,0.9103977084159852,283.96075439453125,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.22625732421875,283.9548645019531,1.0,0.4471653997898102,1.0,1.0,0.0,1.0,-2.690457820892334,2.6904520988464355,5.823242645419668e-06,2.0796947479248047,0.8976656794548035,0.8976656794548035,0.0,102.7824478149414,78.0,38005.8046875,0.0,1583.708251953125,1.0,280.0716552734375,282.5279846191406,291.8066101074219,294.3236999511719,293.1499938964844,293.1499938964844,280.04998779296875,37196.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064313173294068,1.0,0.0,0.0,3.710094928741455,3.7101197242736816,9.18466469101986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.24560546875,0.0,1610.1593017578125,1895.4371337890625,0.0,3463.455810546875,0.9194855093955994,1.0,0.0,3.0,1.0,0.0
12059400,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398498535156,0.9356926679611206,0.3788761496543884,0.3423399329185486,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.9990000128746032,0.5187253952026367,0.4443624019622803,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.9317386150360109,0.3757350742816925,0.2633724212646484,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94024658203125,0.8468825817108154,0.2844302654266357,0.2710875868797302,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408874511719,0.7554739713668823,0.1999364793300628,0.908438801765442,283.9398193359375,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.229248046875,283.93719482421875,1.0,0.4439648389816284,1.0,1.0,0.0,1.0,-2.676823854446411,2.6768178939819336,5.764310117228888e-06,2.0691256523132324,0.8936482667922974,0.8936482667922974,0.0,100.29935455322266,66.0,37906.10546875,0.0,1553.1253662109375,1.0,280.05767822265625,282.5118408203125,291.79229736328125,294.2825622558594,293.1499938964844,293.1499938964844,280.3500061035156,37279.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067333340644836,1.0,0.0,0.0,3.695786237716675,3.695811033248901,9.113957730733092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.19677734375,0.0,1594.4044189453125,1895.4371337890625,0.0,3466.263427734375,0.9163591265678406,1.0,0.0,3.0,1.0,0.0
12059460,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.9620450139045716,0.3775680661201477,0.34035524725914,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064758300781,0.9990000128746032,0.5277445316314697,0.4097133278846741,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.9616774320602416,0.3780563175678253,0.2644276618957519,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.8691598176956177,0.2845314443111419,0.2705553770065307,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058044433594,0.7747806906700134,0.1994839459657669,0.903655767440796,284.1064453125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2690124511719,284.1074523925781,1.0,0.4318861067295074,1.0,1.0,0.0,1.0,-2.627681493759156,2.627676010131836,5.55423639525543e-06,2.030958890914917,0.8837310075759888,0.8837310075759888,0.0,90.65007019042967,86.0,36360.09765625,0.0,1442.1451416015625,1.0,280.3423156738281,282.7218933105469,291.7074584960937,294.03875732421875,293.1499938964844,293.1499938964844,280.6499938964844,37271.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870128393173218,1.0,0.0,0.0,3.647625207901001,3.647649526596069,8.877971140464069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.12060546875,0.0,1540.0389404296875,1895.4371337890625,0.0,3282.260986328125,0.9056326746940612,1.0,0.0,3.0,1.0,0.0
12059520,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.9620450139045716,0.3775680661201477,0.34035524725914,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064758300781,0.9990000128746032,0.5277445316314697,0.4097133278846741,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064147949219,0.9616774320602416,0.3780563175678253,0.2644276618957519,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.106201171875,0.8691598176956177,0.2845314443111419,0.2705553770065307,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058044433594,0.7747806906700134,0.1994839459657669,0.903655767440796,284.1064453125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2690124511719,284.1074523925781,1.0,0.4318861067295074,1.0,1.0,0.0,1.0,-2.627681493759156,2.627676010131836,5.55423639525543e-06,2.030958890914917,0.8837310075759888,0.8837310075759888,0.0,90.65007019042967,86.0,36360.09765625,0.0,1442.1451416015625,1.0,280.3423156738281,282.7218933105469,291.7074584960937,294.03875732421875,293.1499938964844,293.1499938964844,280.6499938964844,37271.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870128393173218,1.0,0.0,0.0,3.647625207901001,3.647649526596069,8.877971140464069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.12060546875,0.0,1540.0389404296875,1895.4371337890625,0.0,3282.260986328125,0.9056326746940612,1.0,0.0,3.0,1.0,0.0
12059580,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3176574707031,0.968697190284729,0.3777965307235718,0.3402080535888672,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3178405761719,0.9990000128746032,0.5388938188552856,0.4012386202812195,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.9712278842926024,0.3817573487758636,0.2667371928691864,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.317138671875,0.8762230277061462,0.2857572138309479,0.2713983356952667,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161315917969,0.7807061076164246,0.2001234591007232,0.9050230383872986,284.3177185058594,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3276062011719,284.32159423828125,1.0,0.4309459626674652,1.0,1.0,0.0,1.0,-2.6226906776428223,2.622685194015503,5.531559963856125e-06,2.0263187885284424,0.8769303560256958,0.8769303560256958,0.0,88.6037368774414,106.0,35204.16015625,0.0,1426.3529052734375,1.0,280.6415710449219,282.9700012207031,291.7066650390625,293.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,37109.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634799718856812,1.0,0.0,0.0,3.605234146118164,3.605257987976074,8.672818125887716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.55517578125,0.0,1492.1302490234375,1895.4371337890625,0.0,3061.646484375,0.8960840702056885,1.0,0.0,3.0,1.0,0.0
12059640,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3176574707031,0.968697190284729,0.3777965307235718,0.3402080535888672,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3178405761719,0.9990000128746032,0.5388938188552856,0.4012386202812195,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.9712278842926024,0.3817573487758636,0.2667371928691864,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.317138671875,0.8762230277061462,0.2857572138309479,0.2713983356952667,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161315917969,0.7807061076164246,0.2001234591007232,0.9050230383872986,284.3177185058594,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3276062011719,284.32159423828125,1.0,0.4309459626674652,1.0,1.0,0.0,1.0,-2.6226906776428223,2.622685194015503,5.531559963856125e-06,2.0263187885284424,0.8769303560256958,0.8769303560256958,0.0,88.6037368774414,106.0,35204.16015625,0.0,1426.3529052734375,1.0,280.6415710449219,282.9700012207031,291.7066650390625,293.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,37109.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634799718856812,1.0,0.0,0.0,3.605234146118164,3.605257987976074,8.672818125887716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.55517578125,0.0,1492.1302490234375,1895.4371337890625,0.0,3061.646484375,0.8960840702056885,1.0,0.0,3.0,1.0,0.0
12059700,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.9652146697044371,0.378208726644516,0.3405016660690307,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.9990000128746032,0.5432758927345276,0.40595343708992,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.9692440032958984,0.3839078843593597,0.268176794052124,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.8736071586608887,0.2866304516792297,0.2721704542636871,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.7783094048500061,0.200708121061325,0.9074302911758424,284.4775085449219,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3494567871094,284.491943359375,1.0,0.4334802329540252,1.0,1.0,0.0,1.0,-2.634244203567505,2.634238719940185,5.580060133070219e-06,2.035078287124634,0.875312089920044,0.875312089920044,0.0,90.0162353515625,106.0,34365.94921875,0.0,1448.1527099609375,1.0,280.89727783203125,283.1650695800781,291.6972351074219,293.82049560546875,293.1499938964844,293.1499938964844,280.95001220703125,36970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850782573223114,1.0,0.0,0.0,3.5874063968658447,3.587430000305176,8.58725627495005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.71240234375,0.0,1471.7733154296875,1895.4371337890625,0.0,2942.600830078125,0.8920589685440063,1.0,0.0,3.0,1.0,0.0
12059760,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565795898437,0.9584242105484008,0.3788238763809204,0.3410820662975311,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.9990000128746032,0.5466611385345459,0.4150540232658386,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.9640706777572632,0.3862555027008056,0.269824743270874,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.8681936860084534,0.2876684963703155,0.2731736600399017,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.7734605073928833,0.2014388591051101,0.9108330011367798,284.5566711425781,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36505126953125,284.56158447265625,1.0,0.4376519620418548,1.0,1.0,0.0,1.0,-2.653138875961304,2.6531333923339844,5.66014341529808e-06,2.0495529174804688,0.8735321164131165,0.8735321164131165,0.0,92.6703109741211,126.0,34460.61328125,0.0,1485.736572265625,1.0,280.9411926269531,283.239990234375,291.7455139160156,293.91412353515625,293.1499938964844,293.1499938964844,281.25,36830.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445594906806946,1.0,0.0,0.0,3.5730910301208496,3.5731146335601807,8.518859999639972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.8427734375,0.0,1455.3587646484375,1895.4371337890625,0.0,2884.3427734375,0.8887349367141724,1.0,0.0,3.0,1.0,0.0
12059820,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9360255002975464,0.380331814289093,0.3425781428813934,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9990000128746032,0.5501992702484131,0.4442623555660248,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.94528329372406,0.391262412071228,0.2734116017818451,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8513979911804199,0.2900078892707824,0.2755472958087921,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.7584378719329834,0.2030988782644271,0.9191955327987672,284.8062438964844,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3747863769531,284.81158447265625,1.0,0.4498637914657593,1.0,1.0,0.0,1.0,-2.707228183746338,2.7072222232818604,5.893027719139354e-06,2.091216802597046,0.8735422492027283,0.8735422492027283,0.0,101.29653930664062,146.0,33999.83203125,0.0,1600.8291015625,1.0,281.240966796875,283.5208740234375,291.7920837402344,293.9283142089844,293.1499938964844,293.1499938964844,281.54998779296875,36480.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319706916809082,1.0,0.0,0.0,3.553981304168701,3.554004669189453,8.427982152170443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.78955078125,0.0,1432.4451904296875,1895.4371337890625,0.0,2766.79833984375,0.8842306137084961,1.0,0.0,3.0,1.0,0.0
12059880,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9360255002975464,0.380331814289093,0.3425781428813934,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9990000128746032,0.5501992702484131,0.4442623555660248,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.94528329372406,0.391262412071228,0.2734116017818451,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8513979911804199,0.2900078892707824,0.2755472958087921,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.7584378719329834,0.2030988782644271,0.9191955327987672,284.8062438964844,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3747863769531,284.81158447265625,1.0,0.4498637914657593,1.0,1.0,0.0,1.0,-2.707228183746338,2.7072222232818604,5.893027719139354e-06,2.091216802597046,0.8735422492027283,0.8735422492027283,0.0,101.29653930664062,146.0,33999.83203125,0.0,1600.8291015625,1.0,281.240966796875,283.5208740234375,291.7920837402344,293.9283142089844,293.1499938964844,293.1499938964844,281.54998779296875,36480.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319706916809082,1.0,0.0,0.0,3.553981304168701,3.554004669189453,8.427982152170443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.78955078125,0.0,1432.4451904296875,1895.4371337890625,0.0,2766.79833984375,0.8842306137084961,1.0,0.0,3.0,1.0,0.0
12059940,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9080108404159546,0.3821591436862945,0.3445019125938415,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.5498621463775635,0.4835773110389709,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9199160933494568,0.3966326713562011,0.2773585915565491,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8315102458000183,0.29262775182724,0.2783335149288177,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7406532764434814,0.2049166858196258,0.9289984107017516,285.0580749511719,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3627014160156,285.0633544921875,1.0,0.4658099412918091,1.0,1.0,0.0,1.0,-2.776646852493286,2.776640653610229,6.199124982231297e-06,2.1448423862457275,0.8769334554672241,0.8769334554672241,0.0,113.5724868774414,164.0,33661.62890625,0.0,1760.5931396484375,1.0,281.5408630371094,283.80108642578125,291.829833984375,293.9464111328125,293.1499938964844,293.1499938964844,281.8500061035156,36094.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242375254631042,1.0,0.0,0.0,3.5493500232696533,3.549373149871826,8.406030360674777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.78759765625,0.0,1424.7340087890625,1895.4371337890625,0.0,2694.870849609375,0.8829174637794495,1.0,0.0,3.0,1.0,0.0
12060000,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9080108404159546,0.3821591436862945,0.3445019125938415,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.5498621463775635,0.4835773110389709,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9199160933494568,0.3966326713562011,0.2773585915565491,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8315102458000183,0.29262775182724,0.2783335149288177,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7406532764434814,0.2049166858196258,0.9289984107017516,285.0580749511719,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3627014160156,285.0633544921875,1.0,0.4658099412918091,1.0,1.0,0.0,1.0,-2.776646852493286,2.776640653610229,6.199124982231297e-06,2.1448423862457275,0.8769334554672241,0.8769334554672241,0.0,113.5724868774414,164.0,33661.62890625,0.0,1760.5931396484375,1.0,281.5408630371094,283.80108642578125,291.829833984375,293.9464111328125,293.1499938964844,293.1499938964844,281.8500061035156,36094.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242375254631042,1.0,0.0,0.0,3.5493500232696533,3.549373149871826,8.406030360674777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.78759765625,0.0,1424.7340087890625,1895.4371337890625,0.0,2694.870849609375,0.8829174637794495,1.0,0.0,3.0,1.0,0.0
12060060,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8796026706695557,0.3841737508773803,0.3467837572097778,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.9931496977806092,0.5466123223304749,0.5189930200576782,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.8926827907562256,0.4022398591041565,0.281617522239685,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.8087984323501587,0.2954033017158508,0.2814647853374481,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7209274172782898,0.2067787945270538,0.9399113655090332,285.3032531738281,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3383178710937,285.3062744140625,1.0,0.4829278588294983,1.0,1.0,0.0,1.0,-2.842271089553833,2.8422646522521973,6.497612048406154e-06,2.1964383125305176,0.8835665583610535,0.8835665583610535,0.0,129.72198486328125,182.0,33280.78515625,0.0,1941.723388671875,1.0,281.84088134765625,284.0718078613281,291.8542175292969,293.95513916015625,293.1499938964844,293.1499938964844,282.1499938964844,35704.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194205164909363,1.0,0.0,0.0,3.559419870376587,3.55944299697876,8.453795317109325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.5634765625,0.0,1432.5504150390625,1895.4371337890625,0.0,2650.201416015625,0.8848741054534912,1.0,0.0,3.0,1.0,0.0
12060120,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8796026706695557,0.3841737508773803,0.3467837572097778,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.9931496977806092,0.5466123223304749,0.5189930200576782,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.8926827907562256,0.4022398591041565,0.281617522239685,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.8087984323501587,0.2954033017158508,0.2814647853374481,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.7209274172782898,0.2067787945270538,0.9399113655090332,285.3032531738281,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3383178710937,285.3062744140625,1.0,0.4829278588294983,1.0,1.0,0.0,1.0,-2.842271089553833,2.8422646522521973,6.497612048406154e-06,2.1964383125305176,0.8835665583610535,0.8835665583610535,0.0,129.72198486328125,182.0,33280.78515625,0.0,1941.723388671875,1.0,281.84088134765625,284.0718078613281,291.8542175292969,293.95513916015625,293.1499938964844,293.1499938964844,282.1499938964844,35704.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194205164909363,1.0,0.0,0.0,3.559419870376587,3.55944299697876,8.453795317109325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.5634765625,0.0,1432.5504150390625,1895.4371337890625,0.0,2650.201416015625,0.8848741054534912,1.0,0.0,3.0,1.0,0.0
12060180,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8481289148330688,0.3860757052898407,0.3492551445960998,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9578246474266052,0.5463186502456665,0.5183907151222229,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.8625596165657043,0.4078112244606018,0.2860711216926574,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.7802030444145203,0.2981027662754059,0.2848098874092102,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.6956431865692139,0.2085357457399368,0.9515819549560548,285.50982666015625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.33502197265625,285.51239013671875,1.0,0.4980935454368591,1.0,1.0,0.0,1.0,-2.869646072387696,2.8696393966674805,6.622965884162113e-06,2.217409133911133,0.8926884531974792,0.8926884531974792,0.0,150.85150146484375,185.0,32608.064453125,0.0,2088.374267578125,1.0,282.1410217285156,284.31280517578125,291.8576965332031,293.927490234375,293.1499938964844,293.1499938964844,282.45001220703125,35363.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814655601978302,1.0,0.0,0.0,3.5824549198150635,3.5824780464172363,8.563567917008186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5439453125,0.0,1454.6376953125,1895.4371337890625,0.0,2606.130615234375,0.8897600769996643,1.0,0.0,3.0,1.0,0.0
12060240,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.8481289148330688,0.3860757052898407,0.3492551445960998,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9578246474266052,0.5463186502456665,0.5183907151222229,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.8625596165657043,0.4078112244606018,0.2860711216926574,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.7802030444145203,0.2981027662754059,0.2848098874092102,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.6956431865692139,0.2085357457399368,0.9515819549560548,285.50982666015625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.33502197265625,285.51239013671875,1.0,0.4980935454368591,1.0,1.0,0.0,1.0,-2.869646072387696,2.8696393966674805,6.622965884162113e-06,2.217409133911133,0.8926884531974792,0.8926884531974792,0.0,150.85150146484375,185.0,32608.064453125,0.0,2088.374267578125,1.0,282.1410217285156,284.31280517578125,291.8576965332031,293.927490234375,293.1499938964844,293.1499938964844,282.45001220703125,35363.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814655601978302,1.0,0.0,0.0,3.5824549198150635,3.5824780464172363,8.563567917008186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5439453125,0.0,1454.6376953125,1895.4371337890625,0.0,2606.130615234375,0.8897600769996643,1.0,0.0,3.0,1.0,0.0
12060300,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8395751714706421,0.3870291113853454,0.3503207862377167,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.9463061094284058,0.5473601818084717,0.5193131566047668,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.8547807335853577,0.410622775554657,0.2881902754306793,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.7724019289016724,0.2994570434093475,0.286335289478302,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.6883716583251953,0.2094301134347915,0.9567868709564208,285.6579895019531,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3400573730469,285.6690979003906,1.0,0.5034487247467041,1.0,1.0,0.0,1.0,-2.882673501968384,2.882666826248169,6.683275387331378e-06,2.227493524551392,0.8988341689109802,0.8988341689109802,0.0,158.32318115234375,185.0,31951.02734375,0.0,2146.97998046875,1.0,282.39703369140625,284.49951171875,291.8270568847656,293.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35193.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091041445732117,1.0,0.0,0.0,3.598150968551636,3.598174333572388,8.638772328595223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.98291015625,0.0,1470.2979736328125,1895.4371337890625,0.0,2554.94580078125,0.8931787610054016,1.0,0.0,3.0,1.0,0.0
12060360,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7150573730469,0.8340640664100647,0.3880801498889923,0.3514560759067535,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.9386168718338012,0.548844575881958,0.5207501649856567,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8501465916633606,0.4135293960571289,0.2903540730476379,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.7675073146820068,0.3008750975131988,0.2878686785697937,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.683763861656189,0.2103872895240783,0.9619764089584352,285.7151794433594,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3478088378906,285.7173156738281,1.0,0.5080404877662659,1.0,1.0,0.0,1.0,-2.8964459896087646,2.89643931388855,6.747260613337858e-06,2.238123178482056,0.9045572280883788,0.9045572280883788,0.0,163.98489379882812,188.0,32008.263671875,0.0,2198.434326171875,1.0,282.44140625,284.5534362792969,291.8500671386719,293.88543701171875,293.1499938964844,293.1499938964844,282.1499938964844,35057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084047436714172,1.0,0.0,0.0,3.6169159412384033,3.6169395446777344,8.729113574190706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.52685546875,0.0,1489.683349609375,1895.4371337890625,0.0,2548.51025390625,0.89724200963974,1.0,0.0,3.0,1.0,0.0
12060420,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8252308964729309,0.3883170485496521,0.3525303602218628,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.9267244338989258,0.5504891872406006,0.5230584144592285,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.843364953994751,0.4178293943405151,0.2939310371875763,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.7601067423820496,0.3026359677314758,0.2902092635631561,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.6767231225967407,0.2115137279033661,0.9698551893234252,285.5408935546875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3451538085937,285.5392150878906,1.0,0.5152106881141663,1.0,1.0,0.0,1.0,-2.917109727859497,2.917102813720703,6.844215022283606e-06,2.254239797592163,0.9110552072525024,0.9110552072525024,0.0,173.18478393554688,176.0,33120.48046875,0.0,2279.9892578125,1.0,282.157958984375,284.3302307128906,291.9482116699219,294.1233215332031,293.1499938964844,293.1499938964844,281.8500061035156,35134.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312016725540161,1.0,0.0,0.0,3.650000095367432,3.650023937225342,8.889534797162923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.72119140625,0.0,1526.69140625,1895.4371337890625,0.0,2759.635009765625,0.9046688675880432,1.0,0.0,3.0,1.0,0.0
12060480,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8252308964729309,0.3883170485496521,0.3525303602218628,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.9267244338989258,0.5504891872406006,0.5230584144592285,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.843364953994751,0.4178293943405151,0.2939310371875763,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.7601067423820496,0.3026359677314758,0.2902092635631561,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.6767231225967407,0.2115137279033661,0.9698551893234252,285.5408935546875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3451538085937,285.5392150878906,1.0,0.5152106881141663,1.0,1.0,0.0,1.0,-2.917109727859497,2.917102813720703,6.844215022283606e-06,2.254239797592163,0.9110552072525024,0.9110552072525024,0.0,173.18478393554688,176.0,33120.48046875,0.0,2279.9892578125,1.0,282.157958984375,284.3302307128906,291.9482116699219,294.1233215332031,293.1499938964844,293.1499938964844,281.8500061035156,35134.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312016725540161,1.0,0.0,0.0,3.650000095367432,3.650023937225342,8.889534797162923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.72119140625,0.0,1526.69140625,1895.4371337890625,0.0,2759.635009765625,0.9046688675880432,1.0,0.0,3.0,1.0,0.0
12060540,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.8236717581748962,0.3873152136802673,0.3519432544708252,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.9254873394966124,0.5506924986839294,0.5235735177993774,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8438981771469116,0.4202416539192199,0.295819342136383,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.7596582770347595,0.3031669557094574,0.2909700274467468,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.6761225461959839,0.2116846591234207,0.9717036485671996,285.350830078125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3316345214844,285.34698486328125,1.0,0.5160622596740723,1.0,1.0,0.0,1.0,-2.9224424362182617,2.922435522079468,6.869483968330314e-06,2.258458614349365,0.913701593875885,0.913701593875885,0.0,174.4318389892578,176.0,34117.36328125,0.0,2295.58642578125,1.0,281.8669738769531,284.0951232910156,291.9632873535156,294.2371520996094,293.1499938964844,293.1499938964844,281.8500061035156,35299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519163131713867,1.0,0.0,0.0,3.6711368560791016,3.671160936355591,8.992789730655204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.57568359375,0.0,1551.53955078125,1895.4371337890625,0.0,2953.222412109375,0.9095000624656676,1.0,0.0,3.0,1.0,0.0
