time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060600,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8238294720649719,0.387021005153656,0.3516561388969421,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9259868264198304,0.5506830215454102,0.5235492587089539,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.8446201086044312,0.4207989573478699,0.296191930770874,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.7600724697113037,0.3032398819923401,0.2910358905792236,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.6764493584632874,0.211668461561203,0.9716398119926452,285.33819580078125,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3279113769531,285.3360595703125,1.0,0.5158427953720093,1.0,1.0,0.0,1.0,-2.92251968383789,2.9225127696990967,6.869838671264006e-06,2.258514642715454,0.9145835638046264,0.9145835638046264,0.0,174.09788513183594,164.0,34145.58984375,0.0,2294.057373046875,1.0,281.8581237792969,284.0821533203125,291.9432678222656,294.20733642578125,293.1499938964844,293.1499938964844,281.54998779296875,35325.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543878793716431,1.0,0.0,0.0,3.67580509185791,3.6758291721344,9.015674891088564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.634765625,0.0,1556.9847412109375,1895.4371337890625,0.0,2976.38427734375,0.9105726480484008,1.0,0.0,3.0,1.0,0.0
12060660,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.827300488948822,0.3851458132266998,0.3499224185943603,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9323039054870604,0.550142228603363,0.5230202674865723,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.851120114326477,0.4231950342655182,0.2978105247020721,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.764686644077301,0.303238034248352,0.2909855842590332,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6803750395774841,0.2112586945295334,0.9695485830307008,285.1361694335937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3067321777344,285.1338195800781,1.0,0.5129104256629944,1.0,1.0,0.0,1.0,-2.919177770614624,2.91917085647583,6.854070306872018e-06,2.255903005599976,0.9154305458068848,0.9154305458068848,0.0,169.70614624023438,152.0,35185.27734375,0.0,2266.29345703125,1.0,281.5579833984375,283.8390808105469,291.90643310546875,294.2388610839844,293.1499938964844,293.1499938964844,281.25,35560.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724834322929382,1.0,0.0,0.0,3.692879438400269,3.692903757095337,9.099625799535715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.51123046875,0.0,1578.0743408203125,1895.4371337890625,0.0,3146.10546875,0.9145552515983582,1.0,0.0,3.0,1.0,0.0
12060720,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.827300488948822,0.3851458132266998,0.3499224185943603,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9323039054870604,0.550142228603363,0.5230202674865723,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.851120114326477,0.4231950342655182,0.2978105247020721,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.764686644077301,0.303238034248352,0.2909855842590332,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6803750395774841,0.2112586945295334,0.9695485830307008,285.1361694335937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3067321777344,285.1338195800781,1.0,0.5129104256629944,1.0,1.0,0.0,1.0,-2.919177770614624,2.91917085647583,6.854070306872018e-06,2.255903005599976,0.9154305458068848,0.9154305458068848,0.0,169.70614624023438,152.0,35185.27734375,0.0,2266.29345703125,1.0,281.5579833984375,283.8390808105469,291.90643310546875,294.2388610839844,293.1499938964844,293.1499938964844,281.25,35560.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724834322929382,1.0,0.0,0.0,3.692879438400269,3.692903757095337,9.099625799535715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.51123046875,0.0,1578.0743408203125,1895.4371337890625,0.0,3146.10546875,0.9145552515983582,1.0,0.0,3.0,1.0,0.0
12060780,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8340863585472107,0.3829725980758667,0.3477761447429657,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.943217933177948,0.5491370558738708,0.5219008922576904,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8613917827606201,0.4252684116363525,0.299092948436737,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7725600004196167,0.3028840124607086,0.2904463708400726,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6871769428253174,0.210514411330223,0.9652194380760192,284.9314880371094,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2847900390625,284.9290771484375,1.0,0.5078165531158447,1.0,1.0,0.0,1.0,-2.9109458923339844,2.910939216613769,6.815281722083455e-06,2.2494585514068604,0.9135247468948364,0.9135247468948364,0.0,162.27447509765625,140.0,36140.671875,0.0,2214.98681640625,1.0,281.25787353515625,283.5960998535156,291.86846923828125,294.2591552734375,293.1499938964844,293.1499938964844,280.95001220703125,35824.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869006037712097,1.0,0.0,0.0,3.700203895568848,3.700228452682495,9.135758318734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.5791015625,0.0,1588.4093017578125,1895.4371337890625,0.0,3281.21044921875,0.916372537612915,1.0,0.0,3.0,1.0,0.0
12060840,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8340863585472107,0.3829725980758667,0.3477761447429657,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.943217933177948,0.5491370558738708,0.5219008922576904,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8613917827606201,0.4252684116363525,0.299092948436737,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7725600004196167,0.3028840124607086,0.2904463708400726,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6871769428253174,0.210514411330223,0.9652194380760192,284.9314880371094,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2847900390625,284.9290771484375,1.0,0.5078165531158447,1.0,1.0,0.0,1.0,-2.9109458923339844,2.910939216613769,6.815281722083455e-06,2.2494585514068604,0.9135247468948364,0.9135247468948364,0.0,162.27447509765625,140.0,36140.671875,0.0,2214.98681640625,1.0,281.25787353515625,283.5960998535156,291.86846923828125,294.2591552734375,293.1499938964844,293.1499938964844,280.95001220703125,35824.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869006037712097,1.0,0.0,0.0,3.700203895568848,3.700228452682495,9.135758318734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.5791015625,0.0,1588.4093017578125,1895.4371337890625,0.0,3281.21044921875,0.916372537612915,1.0,0.0,3.0,1.0,0.0
12060900,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.838614821434021,0.3818268179893493,0.3466483950614929,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9500309228897096,0.5485173463821411,0.5212246775627136,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8678624033927917,0.4262340664863586,0.2996797263622284,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7776235342025757,0.3026277124881744,0.2900794744491577,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.6915538311004639,0.2100688219070434,0.9625865817070008,284.7836608886719,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2742614746094,284.7728881835937,1.0,0.504744291305542,1.0,1.0,0.0,1.0,-2.90587854385376,2.905871629714966,6.791442046960583e-06,2.2454845905303955,0.9109893441200256,0.9109893441200256,0.0,157.80316162109375,140.0,37008.5,0.0,2184.055419921875,1.0,280.9999389648437,283.40948486328125,291.8764343261719,294.36749267578125,293.1499938964844,293.1499938964844,280.95001220703125,35975.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956722617149353,1.0,0.0,0.0,3.700139284133911,3.700163841247559,9.13543942715478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.12353515625,0.0,1589.48583984375,1895.4371337890625,0.0,3363.211181640625,0.9164267778396606,1.0,0.0,3.0,1.0,0.0
12060960,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8435885906219482,0.3805947303771972,0.3453709483146667,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.9571975469589232,0.5477703809738159,0.5203608274459839,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8749017715454102,0.427114725112915,0.3001578152179718,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.7831467390060425,0.3022928833961487,0.2895981669425964,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.6963025331497192,0.2095569521188736,0.9595181345939636,284.7259521484375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2633056640625,284.7235717773437,1.0,0.5013874173164368,1.0,1.0,0.0,1.0,-2.899613857269287,2.8996071815490723,6.762059456377756e-06,2.240585327148437,0.9088712334632874,0.9088712334632874,0.0,153.09280395507812,128.0,37023.58203125,0.0,2150.001220703125,1.0,280.9577331542969,283.3548278808594,291.8336486816406,294.27789306640625,293.1499938964844,293.1499938964844,280.6499938964844,36108.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992221355438232,1.0,0.0,0.0,3.697023868560791,3.69704842567444,9.120062145484552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.25341796875,0.0,1586.935546875,1895.4371337890625,0.0,3396.33251953125,0.9158499836921692,1.0,0.0,3.0,1.0,0.0
12061020,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215759277344,0.8557999730110168,0.3780571222305298,0.3427789807319641,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.9729657173156738,0.5460500717163086,0.5184569954872131,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.8915308117866516,0.4287822544574737,0.3010641038417816,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.79627925157547,0.3015231490135193,0.2885335981845855,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.707547128200531,0.2084628343582153,0.952951967716217,284.5214233398437,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427978515625,284.5190734863281,1.0,0.494091272354126,1.0,1.0,0.0,1.0,-2.886129140853882,2.886122465133667,6.698997822240926e-06,2.2300257682800293,0.90149587392807,0.90149587392807,0.0,142.9169158935547,116.0,37837.80078125,0.0,2076.99560546875,1.0,280.6579284667969,283.1170959472656,291.7995300292969,294.29400634765625,293.1499938964844,293.1499938964844,280.3500061035156,36411.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103181958198548,1.0,0.0,0.0,3.682591676712036,3.682615995407105,9.048996503224772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.33935546875,0.0,1572.84033203125,1895.4371337890625,0.0,3499.556640625,0.9128232598304749,1.0,0.0,3.0,1.0,0.0
12061080,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215759277344,0.8557999730110168,0.3780571222305298,0.3427789807319641,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.9729657173156738,0.5460500717163086,0.5184569954872131,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.8915308117866516,0.4287822544574737,0.3010641038417816,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.79627925157547,0.3015231490135193,0.2885335981845855,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.707547128200531,0.2084628343582153,0.952951967716217,284.5214233398437,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427978515625,284.5190734863281,1.0,0.494091272354126,1.0,1.0,0.0,1.0,-2.886129140853882,2.886122465133667,6.698997822240926e-06,2.2300257682800293,0.90149587392807,0.90149587392807,0.0,142.9169158935547,116.0,37837.80078125,0.0,2076.99560546875,1.0,280.6579284667969,283.1170959472656,291.7995300292969,294.29400634765625,293.1499938964844,293.1499938964844,280.3500061035156,36411.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103181958198548,1.0,0.0,0.0,3.682591676712036,3.682615995407105,9.048996503224772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.33935546875,0.0,1572.84033203125,1895.4371337890625,0.0,3499.556640625,0.9128232598304749,1.0,0.0,3.0,1.0,0.0
12061140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.871131420135498,0.3753905296325683,0.3400475084781647,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31866455078125,0.9894222021102904,0.5440222024917603,0.516226589679718,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31884765625,0.9118233919143676,0.4303025305271148,0.3018493354320526,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.8118742108345032,0.3006103932857513,0.2873074412345886,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199157714844,0.7203124761581421,0.2072717398405075,0.9458292722702026,284.31884765625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2238464355469,284.3166198730469,1.0,0.4861950576305389,1.0,1.0,0.0,1.0,-2.87107515335083,2.8710684776306152,6.628947630815674e-06,2.21823787689209,0.8914323449134827,0.8914323449134827,0.0,132.17359924316406,104.0,38585.93359375,0.0,1999.2847900390625,1.0,280.35809326171875,282.8838195800781,291.76434326171875,294.3056335449219,293.1499938964844,293.1499938964844,280.6499938964844,36739.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920556366443634,1.0,0.0,0.0,3.655996322631836,3.656020641326904,8.918767093746283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.55126953125,0.0,1545.393798828125,1895.4371337890625,0.0,3594.291748046875,0.9070996046066284,1.0,0.0,3.0,1.0,0.0
12061200,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3190002441406,0.871131420135498,0.3753905296325683,0.3400475084781647,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31866455078125,0.9894222021102904,0.5440222024917603,0.516226589679718,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31884765625,0.9118233919143676,0.4303025305271148,0.3018493354320526,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.8118742108345032,0.3006103932857513,0.2873074412345886,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199157714844,0.7203124761581421,0.2072717398405075,0.9458292722702026,284.31884765625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2238464355469,284.3166198730469,1.0,0.4861950576305389,1.0,1.0,0.0,1.0,-2.87107515335083,2.8710684776306152,6.628947630815674e-06,2.21823787689209,0.8914323449134827,0.8914323449134827,0.0,132.17359924316406,104.0,38585.93359375,0.0,1999.2847900390625,1.0,280.35809326171875,282.8838195800781,291.76434326171875,294.3056335449219,293.1499938964844,293.1499938964844,280.6499938964844,36739.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920556366443634,1.0,0.0,0.0,3.655996322631836,3.656020641326904,8.918767093746283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.55126953125,0.0,1545.393798828125,1895.4371337890625,0.0,3594.291748046875,0.9070996046066284,1.0,0.0,3.0,1.0,0.0
12061260,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8892030119895935,0.374396800994873,0.3383080661296844,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.9990000128746032,0.5441128015518188,0.504463791847229,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.9369156956672668,0.4332890510559082,0.3033021092414856,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.8281959891319275,0.3006450831890106,0.2866471707820892,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.7338536977767944,0.2067939788103103,0.940745174884796,284.4768371582031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2225646972656,284.4772644042969,1.0,0.4776243865489959,1.0,1.0,0.0,1.0,-2.849745273590088,2.849738597869873,6.530947302962886e-06,2.2018163204193115,0.8864250183105469,0.8864250183105469,0.0,121.84181213378906,92.0,37225.546875,0.0,1914.2391357421875,1.0,280.6421203613281,283.0918884277344,291.63336181640625,294.02685546875,293.1499938964844,293.1499938964844,280.95001220703125,36699.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041306972503662,1.0,0.0,0.0,3.6291983127594,3.6292223930358887,8.788499030742969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.62255859375,0.0,1515.3499755859375,1895.4371337890625,0.0,3442.05712890625,0.9011189341545104,1.0,0.0,3.0,1.0,0.0
12061320,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8892030119895935,0.374396800994873,0.3383080661296844,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.9990000128746032,0.5441128015518188,0.504463791847229,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.9369156956672668,0.4332890510559082,0.3033021092414856,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.8281959891319275,0.3006450831890106,0.2866471707820892,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.7338536977767944,0.2067939788103103,0.940745174884796,284.4768371582031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2225646972656,284.4772644042969,1.0,0.4776243865489959,1.0,1.0,0.0,1.0,-2.849745273590088,2.849738597869873,6.530947302962886e-06,2.2018163204193115,0.8864250183105469,0.8864250183105469,0.0,121.84181213378906,92.0,37225.546875,0.0,1914.2391357421875,1.0,280.6421203613281,283.0918884277344,291.63336181640625,294.02685546875,293.1499938964844,293.1499938964844,280.95001220703125,36699.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041306972503662,1.0,0.0,0.0,3.6291983127594,3.6292223930358887,8.788499030742969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.62255859375,0.0,1515.3499755859375,1895.4371337890625,0.0,3442.05712890625,0.9011189341545104,1.0,0.0,3.0,1.0,0.0
12061380,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.9090074300765992,0.3746174871921539,0.3380038142204284,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.5502176284790039,0.4730339050292969,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9622089862823486,0.4374271035194397,0.3057842254638672,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.8454524874687195,0.301614761352539,0.2870552837848663,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.748568058013916,0.2071146667003631,0.9398701190948486,284.6381225585937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2449951171875,284.6381530761719,1.0,0.4676869511604309,1.0,1.0,0.0,1.0,-2.8139896392822266,2.813983201980591,6.367545665852958e-06,2.1739423274993896,0.8836337327957153,0.8836337327957153,0.0,112.27249145507812,95.0,35704.28125,0.0,1811.648193359375,1.0,280.9414978027344,283.3050842285156,291.5742492675781,293.8581237792969,293.1499938964844,293.1499938964844,281.25,36556.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840026259422302,1.0,0.0,0.0,3.607877016067505,3.607900857925415,8.685538546160387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.7265625,0.0,1490.922119140625,1895.4371337890625,0.0,3254.078857421875,0.8962692618370056,1.0,0.0,3.0,1.0,0.0
12061440,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.9090074300765992,0.3746174871921539,0.3380038142204284,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.5502176284790039,0.4730339050292969,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9622089862823486,0.4374271035194397,0.3057842254638672,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.8454524874687195,0.301614761352539,0.2870552837848663,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.748568058013916,0.2071146667003631,0.9398701190948486,284.6381225585937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2449951171875,284.6381530761719,1.0,0.4676869511604309,1.0,1.0,0.0,1.0,-2.8139896392822266,2.813983201980591,6.367545665852958e-06,2.1739423274993896,0.8836337327957153,0.8836337327957153,0.0,112.27249145507812,95.0,35704.28125,0.0,1811.648193359375,1.0,280.9414978027344,283.3050842285156,291.5742492675781,293.8581237792969,293.1499938964844,293.1499938964844,281.25,36556.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840026259422302,1.0,0.0,0.0,3.607877016067505,3.607900857925415,8.685538546160387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.7265625,0.0,1490.922119140625,1895.4371337890625,0.0,3254.078857421875,0.8962692618370056,1.0,0.0,3.0,1.0,0.0
12061500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.9179818034172058,0.3749261200428009,0.3380787074565887,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.9990000128746032,0.5550462007522583,0.4609655439853668,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9720070958137512,0.4397075772285461,0.3072093725204468,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8529408574104309,0.302308440208435,0.2875105142593384,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.7550076842308044,0.2074856162071228,0.940593123435974,284.7634582519531,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2664794921875,284.7729797363281,1.0,0.4645850658416748,1.0,1.0,0.0,1.0,-2.8026838302612305,2.802677631378174,6.315747214102885e-06,2.1648707389831543,0.8835839033126831,0.8835839033126831,0.0,108.8215789794922,95.0,34607.3046875,0.0,1777.685546875,1.0,281.1974792480469,283.47711181640625,291.52880859375,293.6939697265625,293.1499938964844,293.1499938964844,281.25,36450.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717063665390015,1.0,0.0,0.0,3.5996317863464355,3.5996553897857666,8.645885145597276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.43359375,0.0,1481.1715087890625,1895.4371337890625,0.0,3138.816650390625,0.8943957686424255,1.0,0.0,3.0,1.0,0.0
12061560,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.9258202314376832,0.3753861486911773,0.3383824825286865,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.9990000128746032,0.5601808428764343,0.4513725042343139,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9799128770828248,0.4421356916427612,0.3088082373142242,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8594582080841064,0.3031387627124786,0.288163423538208,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7606545686721802,0.2080053091049194,0.9422382712364196,284.80633544921875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2929992675781,284.8072204589844,1.0,0.4623587131500244,1.0,1.0,0.0,1.0,-2.796195268630981,2.796189069747925,6.286136795097264e-06,2.159674406051636,0.8831018805503845,0.8831018805503845,0.0,106.23201751708984,113.0,34358.53125,0.0,1755.40380859375,1.0,281.2414245605469,283.5240173339844,291.5383605957031,293.7312927246094,293.1499938964844,293.1499938964844,281.54998779296875,36353.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647304773330688,1.0,0.0,0.0,3.593950033187866,3.5939736366271973,8.618613378530426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.62841796875,0.0,1474.3074951171875,1895.4371337890625,0.0,3073.37744140625,0.893025279045105,1.0,0.0,3.0,1.0,0.0
12061620,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9257014989852904,0.3766097128391266,0.3393797278404236,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.5690836906433105,0.4528517127037048,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9822279810905457,0.4472972154617309,0.312313973903656,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8602415919303894,0.3050842583179474,0.2899087369441986,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.76134192943573,0.2093770503997802,0.9479192495346068,285.0023193359375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3403625488281,285.0048217773437,1.0,0.4654708802700043,1.0,1.0,0.0,1.0,-2.8122687339782715,2.812262535095215,6.357340225804364e-06,2.171506643295288,0.8853556513786316,0.8853556513786316,0.0,107.15894317626952,131.0,33498.24609375,0.0,1784.5001220703125,1.0,281.5412292480469,283.7676696777344,291.5133972167969,293.6416015625,293.1499938964844,293.1499938964844,281.8500061035156,36091.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483021855354309,1.0,0.0,0.0,3.589635133743286,3.589658737182617,8.597930332143733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.72216796875,0.0,1467.7127685546875,1895.4371337890625,0.0,2919.37109375,0.8918821215629578,1.0,0.0,3.0,1.0,0.0
12061680,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9257014989852904,0.3766097128391266,0.3393797278404236,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.5690836906433105,0.4528517127037048,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9822279810905457,0.4472972154617309,0.312313973903656,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8602415919303894,0.3050842583179474,0.2899087369441986,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.76134192943573,0.2093770503997802,0.9479192495346068,285.0023193359375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3403625488281,285.0048217773437,1.0,0.4654708802700043,1.0,1.0,0.0,1.0,-2.8122687339782715,2.812262535095215,6.357340225804364e-06,2.171506643295288,0.8853556513786316,0.8853556513786316,0.0,107.15894317626952,131.0,33498.24609375,0.0,1784.5001220703125,1.0,281.5412292480469,283.7676696777344,291.5133972167969,293.6416015625,293.1499938964844,293.1499938964844,281.8500061035156,36091.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483021855354309,1.0,0.0,0.0,3.589635133743286,3.589658737182617,8.597930332143733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.72216796875,0.0,1467.7127685546875,1895.4371337890625,0.0,2919.37109375,0.8918821215629578,1.0,0.0,3.0,1.0,0.0
12061740,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.915098249912262,0.3780518174171448,0.340701162815094,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.9990000128746032,0.5738968849182129,0.4683765470981598,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.975527286529541,0.4522171318531036,0.3157496154308319,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.8526846170425415,0.3070902228355407,0.2918623387813568,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.7548089623451233,0.2108620852231979,0.9549410939216614,285.20819091796875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3633728027344,285.212158203125,1.0,0.4730066061019897,1.0,1.0,0.0,1.0,-2.8474130630493164,2.8474066257476807,6.516685971291736e-06,2.198399782180786,0.8900869488716125,0.8900869488716125,0.0,112.2883529663086,131.0,32885.40625,0.0,1864.19580078125,1.0,281.8365173339844,284.0165710449219,291.48809814453125,293.565673828125,293.1499938964844,293.1499938964844,281.8500061035156,35811.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365024924278259,1.0,0.0,0.0,3.5954010486602783,3.5954244136810303,8.625573286735744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.94384765625,0.0,1471.8779296875,1895.4371337890625,0.0,2809.05615234375,0.8929779529571533,1.0,0.0,3.0,1.0,0.0
12061800,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.9132007956504822,0.3782413899898529,0.3409172594547272,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9990000128746032,0.5743030905723572,0.4712485671043396,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.9741448760032654,0.4528846442699432,0.3162462711334228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158508300781,0.8512794971466064,0.3073664605617523,0.2921591699123382,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7535920143127441,0.2110681533813476,0.9560239911079408,285.21630859375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3648681640625,285.2193298339844,1.0,0.4743074774742126,1.0,1.0,0.0,1.0,-2.8533780574798584,2.853371381759644,6.543970812344924e-06,2.20298433303833,0.8906149864196777,0.8906149864196777,0.0,113.23405456542967,149.0,32921.40625,0.0,1878.2684326171875,1.0,281.8412475585937,284.0246276855469,291.4949951171875,293.5826110839844,293.1499938964844,293.1499938964844,282.1499938964844,35786.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364821672439575,1.0,0.0,0.0,3.596712589263916,3.596735954284668,8.631867558506201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.26220703125,0.0,1473.1160888671875,1895.4371337890625,0.0,2808.866455078125,0.8932472467422485,1.0,0.0,3.0,1.0,0.0
12061860,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.8957040309906006,0.3802863359451294,0.34291473031044,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.9990000128746032,0.5759821534156799,0.5005955100059509,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9590454697608948,0.4589047133922577,0.3205505907535553,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.837487518787384,0.309964120388031,0.2948165237903595,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.7416219115257263,0.212976798415184,0.9657184481620787,285.4638977050781,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3690795898437,285.4679870605469,1.0,0.4870887398719787,1.0,1.0,0.0,1.0,-2.9110569953918457,2.911050081253052,6.810906143073225e-06,2.247382879257202,0.8993886709213257,0.8993886709213257,0.0,123.05513763427734,152.0,32687.07421875,0.0,2020.5208740234373,1.0,282.141357421875,284.2965087890625,291.4755859375,293.5421447753906,293.1499938964844,293.1499938964844,282.45001220703125,35446.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290254473686218,1.0,0.0,0.0,3.616292715072632,3.616316318511963,8.726105420464592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.99267578125,0.0,1491.88623046875,1895.4371337890625,0.0,2739.375,0.8973855972290039,1.0,0.0,3.0,1.0,0.0
12061920,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.8957040309906006,0.3802863359451294,0.34291473031044,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.9990000128746032,0.5759821534156799,0.5005955100059509,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9590454697608948,0.4589047133922577,0.3205505907535553,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.837487518787384,0.309964120388031,0.2948165237903595,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.7416219115257263,0.212976798415184,0.9657184481620787,285.4638977050781,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3690795898437,285.4679870605469,1.0,0.4870887398719787,1.0,1.0,0.0,1.0,-2.9110569953918457,2.911050081253052,6.810906143073225e-06,2.247382879257202,0.8993886709213257,0.8993886709213257,0.0,123.05513763427734,152.0,32687.07421875,0.0,2020.5208740234373,1.0,282.141357421875,284.2965087890625,291.4755859375,293.5421447753906,293.1499938964844,293.1499938964844,282.45001220703125,35446.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290254473686218,1.0,0.0,0.0,3.616292715072632,3.616316318511963,8.726105420464592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.99267578125,0.0,1491.88623046875,1895.4371337890625,0.0,2739.375,0.8973855972290039,1.0,0.0,3.0,1.0,0.0
12061980,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8848060369491577,0.382760226726532,0.3452596366405487,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9990000128746032,0.5759668946266174,0.5223389863967896,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.9492915272712708,0.4653626680374145,0.3251303434371948,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.8289893269538879,0.3128743469715118,0.2977207601070404,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.7343027591705322,0.2150740176439285,0.9760118722915648,285.72039794921875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3663330078125,285.7235107421875,1.0,0.4972341954708099,1.0,1.0,0.0,1.0,-2.9613986015319824,2.9613914489746094,7.049055966490414e-06,2.286485195159912,0.911743462085724,0.911743462085724,0.0,130.97247314453125,155.0,32496.58984375,0.0,2145.67138671875,1.0,282.4416198730469,284.56610107421875,291.4534912109375,293.51104736328125,293.1499938964844,293.1499938964844,282.1499938964844,35101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256829380989075,1.0,0.0,0.0,3.648961067199707,3.648984909057617,8.884475164450123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.85791015625,0.0,1525.2928466796875,1895.4371337890625,0.0,2708.295654296875,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
12062040,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8848060369491577,0.382760226726532,0.3452596366405487,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9990000128746032,0.5759668946266174,0.5223389863967896,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.9492915272712708,0.4653626680374145,0.3251303434371948,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.8289893269538879,0.3128743469715118,0.2977207601070404,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.7343027591705322,0.2150740176439285,0.9760118722915648,285.72039794921875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3663330078125,285.7235107421875,1.0,0.4972341954708099,1.0,1.0,0.0,1.0,-2.9613986015319824,2.9613914489746094,7.049055966490414e-06,2.286485195159912,0.911743462085724,0.911743462085724,0.0,130.97247314453125,155.0,32496.58984375,0.0,2145.67138671875,1.0,282.4416198730469,284.56610107421875,291.4534912109375,293.51104736328125,293.1499938964844,293.1499938964844,282.1499938964844,35101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256829380989075,1.0,0.0,0.0,3.648961067199707,3.648984909057617,8.884475164450123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.85791015625,0.0,1525.2928466796875,1895.4371337890625,0.0,2708.295654296875,0.9044527411460876,1.0,0.0,3.0,1.0,0.0
12062100,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.8805565237998962,0.3833394944667816,0.3462527096271515,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.9990000128746032,0.5753186941146851,0.5312862992286682,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9456419348716736,0.4679940640926361,0.3272989094257355,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.8258011341094971,0.3139795362949371,0.2990869283676147,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7315766215324402,0.2158715575933456,0.9808312058448792,285.5800170898437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3586730957031,285.56988525390625,1.0,0.5016698837280273,1.0,1.0,0.0,1.0,-2.9833967685699463,2.983389616012573,7.15436044629314e-06,2.3035521507263184,0.9146203994750975,0.9146203994750975,0.0,134.3638153076172,155.0,33333.51953125,0.0,2201.2529296875,1.0,282.19842529296875,284.3909606933594,291.5325012207031,293.7442321777344,293.1499938964844,293.1499938964844,282.1499938964844,35130.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407227993011475,1.0,0.0,0.0,3.665649890899658,3.665673971176148,8.965927804638341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.5380859375,0.0,1544.1170654296875,1895.4371337890625,0.0,2848.468994140625,0.9081476926803588,1.0,0.0,3.0,1.0,0.0
12062160,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8755818009376526,0.3832232356071472,0.3464902639389038,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.9990000128746032,0.5738242864608765,0.5405635237693787,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.9412140250205994,0.4699887037277221,0.3289297819137573,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8221063613891602,0.3146187365055084,0.2999759912490845,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.728384792804718,0.2163004130125045,0.9839587211608888,285.5297546386719,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.34393310546875,285.5286865234375,1.0,0.505642294883728,1.0,1.0,0.0,1.0,-3.001630544662476,3.0016231536865234,7.242275842145318e-06,2.3177154064178467,0.91793030500412,0.91793030500412,0.0,137.75991821289062,158.0,33565.65234375,0.0,2250.89013671875,1.0,282.1575622558594,284.3401794433594,291.51934814453125,293.72314453125,293.1499938964844,293.1499938964844,281.8500061035156,35181.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522480130195618,1.0,0.0,0.0,3.680300235748291,3.68032431602478,9.037739232553576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.7119140625,0.0,1560.96435546875,1895.4371337890625,0.0,2956.330322265625,0.9114940166473388,1.0,0.0,3.0,1.0,0.0
12062220,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8602883219718933,0.3818216621875763,0.34588623046875,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.9874894022941588,0.5701082944869995,0.5412986278533936,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.9255190491676332,0.4728630781173706,0.3314135670661926,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8096373677253723,0.3149233758449554,0.3008924424648285,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.7175281643867493,0.2163145244121551,0.9868247509002686,285.2981262207031,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.312744140625,285.2962646484375,1.0,0.5112505555152893,1.0,1.0,0.0,1.0,-3.009936571121216,3.0099294185638428,7.284620096470462e-06,2.3250715732574463,0.9206997752189636,0.9206997752189636,0.0,146.52377319335938,161.0,34376.02734375,0.0,2310.271484375,1.0,281.8578796386719,284.07928466796875,291.4737854003906,293.7578125,293.1499938964844,293.1499938964844,281.54998779296875,35388.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767398595809937,1.0,0.0,0.0,3.703865766525269,3.703890323638916,9.153849873655416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.359375,0.0,1589.282470703125,1895.4371337890625,0.0,3186.02099609375,0.9169058799743652,1.0,0.0,3.0,1.0,0.0
12062280,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8602883219718933,0.3818216621875763,0.34588623046875,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.9874894022941588,0.5701082944869995,0.5412986278533936,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980651855469,0.9255190491676332,0.4728630781173706,0.3314135670661926,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8096373677253723,0.3149233758449554,0.3008924424648285,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.7175281643867493,0.2163145244121551,0.9868247509002686,285.2981262207031,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.312744140625,285.2962646484375,1.0,0.5112505555152893,1.0,1.0,0.0,1.0,-3.009936571121216,3.0099294185638428,7.284620096470462e-06,2.3250715732574463,0.9206997752189636,0.9206997752189636,0.0,146.52377319335938,161.0,34376.02734375,0.0,2310.271484375,1.0,281.8578796386719,284.07928466796875,291.4737854003906,293.7578125,293.1499938964844,293.1499938964844,281.54998779296875,35388.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767398595809937,1.0,0.0,0.0,3.703865766525269,3.703890323638916,9.153849873655416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.359375,0.0,1589.282470703125,1895.4371337890625,0.0,3186.02099609375,0.9169058799743652,1.0,0.0,3.0,1.0,0.0
12062340,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.84717857837677,0.3795356452465057,0.3442944586277008,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9736597537994384,0.5668981075286865,0.538533091545105,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9122865796089172,0.4748461544513702,0.3331419825553894,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7979373931884766,0.3143699467182159,0.3008499443531036,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7070536017417908,0.2155628651380539,0.985664129257202,285.05828857421875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2859191894531,285.0558776855469,1.0,0.5145823955535889,1.0,1.0,0.0,1.0,-3.0047595500946045,3.0047523975372314,7.258042387547903e-06,2.32041335105896,0.9201805591583252,0.9201805591583252,0.0,153.98995971679688,164.0,35030.12109375,0.0,2339.63134765625,1.0,281.5577087402344,283.8137512207031,291.3981628417969,293.7270812988281,293.1499938964844,293.1499938964844,281.25,35656.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931562304496765,1.0,0.0,0.0,3.717448711395264,3.71747350692749,9.221111554325034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1484375,0.0,1606.896728515625,1895.4371337890625,0.0,3339.7119140625,0.9201275110244752,1.0,0.0,3.0,1.0,0.0
12062400,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.84717857837677,0.3795356452465057,0.3442944586277008,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9736597537994384,0.5668981075286865,0.538533091545105,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9122865796089172,0.4748461544513702,0.3331419825553894,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7979373931884766,0.3143699467182159,0.3008499443531036,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7070536017417908,0.2155628651380539,0.985664129257202,285.05828857421875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2859191894531,285.0558776855469,1.0,0.5145823955535889,1.0,1.0,0.0,1.0,-3.0047595500946045,3.0047523975372314,7.258042387547903e-06,2.32041335105896,0.9201805591583252,0.9201805591583252,0.0,153.98995971679688,164.0,35030.12109375,0.0,2339.63134765625,1.0,281.5577087402344,283.8137512207031,291.3981628417969,293.7270812988281,293.1499938964844,293.1499938964844,281.25,35656.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931562304496765,1.0,0.0,0.0,3.717448711395264,3.71747350692749,9.221111554325034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1484375,0.0,1606.896728515625,1895.4371337890625,0.0,3339.7119140625,0.9201275110244752,1.0,0.0,3.0,1.0,0.0
