time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062460,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8370557427406311,0.3768584728240967,0.34220752120018,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9618676900863647,0.5637984275817871,0.5358656644821167,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.903103530406952,0.4763875901699066,0.3344559967517853,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7886946201324463,0.3133597373962402,0.3002354204654693,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6981794238090515,0.2143581211566925,0.9818785786628724,284.8290710449219,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2615661621094,284.8265380859375,1.0,0.5165833234786987,1.0,1.0,0.0,1.0,-2.995338201522827,2.995330810546875,7.212348009488778e-06,2.313030242919922,0.9166783690452576,0.9166783690452576,0.0,159.8186798095703,167.0,35703.61328125,0.0,2352.3525390625,1.0,281.2576904296875,283.5553283691406,291.3338928222656,293.6993408203125,293.1499938964844,293.1499938964844,280.95001220703125,35948.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043511152267456,1.0,0.0,0.0,3.720176935195923,3.720201730728149,9.23465165669768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.12744140625,0.0,1612.262939453125,1895.4371337890625,0.0,3444.1083984375,0.9209318161010742,1.0,0.0,3.0,1.0,0.0
12062520,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8370557427406311,0.3768584728240967,0.34220752120018,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9618676900863647,0.5637984275817871,0.5358656644821167,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.903103530406952,0.4763875901699066,0.3344559967517853,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7886946201324463,0.3133597373962402,0.3002354204654693,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6981794238090515,0.2143581211566925,0.9818785786628724,284.8290710449219,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2615661621094,284.8265380859375,1.0,0.5165833234786987,1.0,1.0,0.0,1.0,-2.995338201522827,2.995330810546875,7.212348009488778e-06,2.313030242919922,0.9166783690452576,0.9166783690452576,0.0,159.8186798095703,167.0,35703.61328125,0.0,2352.3525390625,1.0,281.2576904296875,283.5553283691406,291.3338928222656,293.6993408203125,293.1499938964844,293.1499938964844,280.95001220703125,35948.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043511152267456,1.0,0.0,0.0,3.720176935195923,3.720201730728149,9.23465165669768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.12744140625,0.0,1612.262939453125,1895.4371337890625,0.0,3444.1083984375,0.9209318161010742,1.0,0.0,3.0,1.0,0.0
12062580,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.8286596536636353,0.3740078508853912,0.3398976027965545,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61297607421875,0.9514437913894652,0.5606819987297058,0.5331711769104004,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.8962118625640869,0.4776988327503204,0.3355575203895569,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.7810044288635254,0.3121103346347809,0.2993187308311462,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.6905280351638794,0.2129013389348983,0.9765963554382324,284.6131896972656,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.23944091796875,284.6107788085937,1.0,0.5177307724952698,1.0,1.0,0.0,1.0,-2.98319673538208,2.983189582824707,7.153695605666144e-06,2.3035244941711426,0.910427987575531,0.910427987575531,0.0,164.60267639160156,170.0,36410.26953125,0.0,2354.727783203125,1.0,280.95770263671875,283.3058166503906,291.285888671875,293.6903686523437,293.1499938964844,293.1499938964844,280.6499938964844,36251.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136741757392884,1.0,0.0,0.0,3.711698055267334,3.711722612380981,9.19260457976634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.8134765625,0.0,1604.816162109375,1895.4371337890625,0.0,3530.669677734375,0.9192325472831726,1.0,0.0,3.0,1.0,0.0
12062640,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.8286596536636353,0.3740078508853912,0.3398976027965545,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61297607421875,0.9514437913894652,0.5606819987297058,0.5331711769104004,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131286621094,0.8962118625640869,0.4776988327503204,0.3355575203895569,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.7810044288635254,0.3121103346347809,0.2993187308311462,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.6905280351638794,0.2129013389348983,0.9765963554382324,284.6131896972656,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.23944091796875,284.6107788085937,1.0,0.5177307724952698,1.0,1.0,0.0,1.0,-2.98319673538208,2.983189582824707,7.153695605666144e-06,2.3035244941711426,0.910427987575531,0.910427987575531,0.0,164.60267639160156,170.0,36410.26953125,0.0,2354.727783203125,1.0,280.95770263671875,283.3058166503906,291.285888671875,293.6903686523437,293.1499938964844,293.1499938964844,280.6499938964844,36251.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136741757392884,1.0,0.0,0.0,3.711698055267334,3.711722612380981,9.19260457976634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.8134765625,0.0,1604.816162109375,1895.4371337890625,0.0,3530.669677734375,0.9192325472831726,1.0,0.0,3.0,1.0,0.0
12062700,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.8249590992927551,0.3725444078445434,0.3387313187122345,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45770263671875,0.9467083811759948,0.5590999126434326,0.531833291053772,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4583435058594,0.8933228254318237,0.4782956540584564,0.3360850214958191,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.460693359375,0.7776424288749695,0.3114320933818817,0.2988112866878509,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.6871002316474915,0.2121192961931228,0.9736772775650024,284.4587097167969,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22930908203125,284.4478454589844,1.0,0.5180993676185608,1.0,1.0,0.0,1.0,-2.9767024517059326,2.97669529914856,7.122419901861576e-06,2.2984395027160645,0.9056592583656312,0.9056592583656312,0.0,166.6875,170.0,37115.0390625,0.0,2353.57177734375,1.0,280.69970703125,283.1143493652344,291.29119873046875,293.7882995605469,293.1499938964844,293.1499938964844,280.6499938964844,36424.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205400347709656,1.0,0.0,0.0,3.703184366226196,3.703208923339844,9.150481332653726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.32666015625,0.0,1596.37255859375,1895.4371337890625,0.0,3594.14111328125,0.9174057841300964,1.0,0.0,3.0,1.0,0.0
12062760,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006042480469,0.8212023377418518,0.3710020184516907,0.3374276459217071,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4002380371094,0.9418710470199584,0.557428777217865,0.5303517580032349,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003601074219,0.8903975486755371,0.4788054227828979,0.33649942278862,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008178710937,0.774267315864563,0.3106840848922729,0.2982040643692016,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.6836403012275696,0.2112775146961212,0.970389723777771,284.4004211425781,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.218994140625,284.398193359375,1.0,0.5183349847793579,1.0,1.0,0.0,1.0,-2.969171524047852,2.9691643714904785,7.086277491907822e-06,2.292559862136841,0.9013631939888,0.9013631939888,0.0,168.74444580078125,173.0,37071.375,0.0,2350.4013671875,1.0,280.65771484375,283.061279296875,291.2460021972656,293.6894226074219,293.1499938964844,293.1499938964844,280.3500061035156,36576.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224048256874084,1.0,0.0,0.0,3.691213130950928,3.691237449645996,9.09141533611546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.458984375,0.0,1583.864501953125,1895.4371337890625,0.0,3611.334716796875,0.9148626923561096,1.0,0.0,3.0,1.0,0.0
12062820,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.8141698837280273,0.3678602874279022,0.3348172307014465,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.192138671875,0.9328124523162842,0.5539969205856323,0.527355968952179,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.8852079510688782,0.479729950428009,0.3373002111911773,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19268798828125,0.7681075930595398,0.3091115057468414,0.2969312369823456,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933288574219,0.6772242188453674,0.2095313966274261,0.9635270833969116,284.1923217773437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2000427246094,284.1902770996094,1.0,0.5185756087303162,1.0,1.0,0.0,1.0,-2.9536168575286865,2.9536099433898926,7.011912657617359e-06,2.2804133892059326,0.8895559310913086,0.8895559310913086,0.0,172.5052032470703,176.0,37685.78515625,0.0,2341.412353515625,1.0,280.3580017089844,282.8233947753906,291.2093200683594,293.6900634765625,293.1499938964844,293.1499938964844,280.6499938964844,36926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306469559669496,1.0,0.0,0.0,3.657714128494263,3.657738447189331,8.927149792725686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.01220703125,0.0,1548.7152099609375,1895.4371337890625,0.0,3687.06982421875,0.9076108336448668,1.0,0.0,3.0,1.0,0.0
12062880,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.8141698837280273,0.3678602874279022,0.3348172307014465,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.192138671875,0.9328124523162842,0.5539969205856323,0.527355968952179,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.8852079510688782,0.479729950428009,0.3373002111911773,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19268798828125,0.7681075930595398,0.3091115057468414,0.2969312369823456,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933288574219,0.6772242188453674,0.2095313966274261,0.9635270833969116,284.1923217773437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2000427246094,284.1902770996094,1.0,0.5185756087303162,1.0,1.0,0.0,1.0,-2.9536168575286865,2.9536099433898926,7.011912657617359e-06,2.2804133892059326,0.8895559310913086,0.8895559310913086,0.0,172.5052032470703,176.0,37685.78515625,0.0,2341.412353515625,1.0,280.3580017089844,282.8233947753906,291.2093200683594,293.6900634765625,293.1499938964844,293.1499938964844,280.6499938964844,36926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306469559669496,1.0,0.0,0.0,3.657714128494263,3.657738447189331,8.927149792725686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.01220703125,0.0,1548.7152099609375,1895.4371337890625,0.0,3687.06982421875,0.9076108336448668,1.0,0.0,3.0,1.0,0.0
12062940,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661804199219,0.8096082210540771,0.366522878408432,0.3331983387470245,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36651611328125,0.9269636869430542,0.5524159073829651,0.5253981351852417,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664245605469,0.8827254772186279,0.4822461605072021,0.3387246131896972,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.365966796875,0.7643095254898071,0.3086106181144714,0.296212762594223,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653564453125,0.6730361580848694,0.2086087316274643,0.9586089849472046,284.3663330078125,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1971435546875,284.3682556152344,1.0,0.5189034342765808,1.0,1.0,0.0,1.0,-2.9442389011383057,2.944231986999512,6.966777164052473e-06,2.2728757858276367,0.8834868669509888,0.8834868669509888,0.0,175.0144805908203,176.0,36598.515625,0.0,2337.2421875,1.0,280.6408996582031,283.0497741699219,291.0831604003906,293.4222412109375,293.1499938964844,293.1499938964844,280.6499938964844,36883.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912950336933136,1.0,0.0,0.0,3.6252224445343018,3.625246524810791,8.769253554419265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.50048828125,0.0,1512.344970703125,1895.4371337890625,0.0,3523.963623046875,0.900366485118866,1.0,0.0,3.0,1.0,0.0
12063000,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.8095016479492188,0.3664948940277099,0.3331711888313293,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680725097656,0.9268246293067932,0.5523831844329834,0.5253624320030212,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36798095703125,0.8827098608016968,0.4823780655860901,0.3388144373893738,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.7642272710800171,0.3086120784282684,0.296210765838623,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670654296875,0.6729359030723572,0.2085899114608764,0.9585078954696656,284.367919921875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1972961425781,284.3695983886719,1.0,0.5189328193664551,1.0,1.0,0.0,1.0,-2.944147109985352,2.9441401958465576,6.966324690438341e-06,2.272797107696533,0.8831970691680908,0.8831970691680908,0.0,175.0851593017578,179.0,36589.6875,0.0,2337.43310546875,1.0,280.6421203613281,283.0517578125,291.0830383300781,293.42266845703125,293.1499938964844,293.1499938964844,280.95001220703125,36883.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125148057937622,1.0,0.0,0.0,3.6239075660705566,3.623931407928467,8.762892775848741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.79443359375,0.0,1510.8984375,1895.4371337890625,0.0,3519.927490234375,0.9000718593597412,1.0,0.0,3.0,1.0,0.0
12063060,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.807887077331543,0.3666103184223175,0.3330703377723694,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.9246628284454346,0.5525168776512146,0.5252090692520142,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.883382260799408,0.4865063726902008,0.3415130376815796,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.76316899061203,0.3092851936817169,0.2966630756855011,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568359375,0.6714874505996704,0.2086726278066635,0.9581049084663392,284.5693664550781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20819091796875,284.5714416503906,1.0,0.5201043486595154,1.0,1.0,0.0,1.0,-2.947134017944336,2.947127103805542,6.980023044889094e-06,2.274909257888794,0.8797598481178284,0.8797598481178284,0.0,176.5426025390625,182.0,35600.61328125,0.0,2350.115478515625,1.0,280.9414367675781,283.30303955078125,291.04266357421875,293.2974853515625,293.1499938964844,293.1499938964844,281.25,36700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929170370101929,1.0,0.0,0.0,3.59698224067688,3.597005844116211,8.63316245158785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.93310546875,0.0,1480.1461181640625,1895.4371337890625,0.0,3337.476806640625,0.8939498066902161,1.0,0.0,3.0,1.0,0.0
12063120,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.807887077331543,0.3666103184223175,0.3330703377723694,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.9246628284454346,0.5525168776512146,0.5252090692520142,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.883382260799408,0.4865063726902008,0.3415130376815796,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.76316899061203,0.3092851936817169,0.2966630756855011,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568359375,0.6714874505996704,0.2086726278066635,0.9581049084663392,284.5693664550781,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20819091796875,284.5714416503906,1.0,0.5201043486595154,1.0,1.0,0.0,1.0,-2.947134017944336,2.947127103805542,6.980023044889094e-06,2.274909257888794,0.8797598481178284,0.8797598481178284,0.0,176.5426025390625,182.0,35600.61328125,0.0,2350.115478515625,1.0,280.9414367675781,283.30303955078125,291.04266357421875,293.2974853515625,293.1499938964844,293.1499938964844,281.25,36700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929170370101929,1.0,0.0,0.0,3.59698224067688,3.597005844116211,8.63316245158785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.93310546875,0.0,1480.1461181640625,1895.4371337890625,0.0,3337.476806640625,0.8939498066902161,1.0,0.0,3.0,1.0,0.0
12063180,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.807422935962677,0.3675530552864074,0.3337696194648742,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9239079356193542,0.553684651851654,0.526109516620636,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8851760029792786,0.4915077984333038,0.3448586165904999,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.7632355093955994,0.3107127845287323,0.2978741526603699,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6713240742683411,0.2094747871160507,0.9610979557037354,284.809326171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2259826660156,284.8117980957031,1.0,0.5221042037010193,1.0,1.0,0.0,1.0,-2.9581243991851807,2.9581174850463867,7.031907898635836e-06,2.2832746505737305,0.8798151612281799,0.8798151612281799,0.0,177.8781280517578,185.0,34949.546875,0.0,2376.64501953125,1.0,281.2412109375,283.57000732421875,291.0357666015625,293.23895263671875,293.1499938964844,293.1499938964844,281.54998779296875,36407.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774583339691162,1.0,0.0,0.0,3.5807559490203857,3.5807793140411377,8.555447266189731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.873046875,0.0,1460.4779052734375,1895.4371337890625,0.0,3192.756591796875,0.8901323676109314,1.0,0.0,3.0,1.0,0.0
12063240,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.807422935962677,0.3675530552864074,0.3337696194648742,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9239079356193542,0.553684651851654,0.526109516620636,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8851760029792786,0.4915077984333038,0.3448586165904999,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.7632355093955994,0.3107127845287323,0.2978741526603699,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6713240742683411,0.2094747871160507,0.9610979557037354,284.809326171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2259826660156,284.8117980957031,1.0,0.5221042037010193,1.0,1.0,0.0,1.0,-2.9581243991851807,2.9581174850463867,7.031907898635836e-06,2.2832746505737305,0.8798151612281799,0.8798151612281799,0.0,177.8781280517578,185.0,34949.546875,0.0,2376.64501953125,1.0,281.2412109375,283.57000732421875,291.0357666015625,293.23895263671875,293.1499938964844,293.1499938964844,281.54998779296875,36407.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774583339691162,1.0,0.0,0.0,3.5807559490203857,3.5807793140411377,8.555447266189731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.873046875,0.0,1460.4779052734375,1895.4371337890625,0.0,3192.756591796875,0.8901323676109314,1.0,0.0,3.0,1.0,0.0
12063300,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8073002099990845,0.3682194352149963,0.3342885971069336,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9236546754837036,0.5545151233673096,0.5267944931983948,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8861595392227173,0.4942246973514557,0.3466748893260956,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7633997201919556,0.311615914106369,0.2986660003662109,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6714400053024292,0.2100652307271957,0.9635007381439208,284.9822692871094,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.23602294921875,284.99481201171875,1.0,0.5233758091926575,1.0,1.0,0.0,1.0,-2.965592384338379,2.965585470199585,7.067388651194051e-06,2.289009094238281,0.8816980719566345,0.8816980719566345,0.0,178.6522216796875,185.0,34373.33984375,0.0,2394.094482421875,1.0,281.49676513671875,283.7710876464844,291.0089416503906,293.123291015625,293.1499938964844,293.1499938964844,281.54998779296875,36223.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689952492713928,1.0,0.0,0.0,3.5771822929382324,3.5772056579589844,8.538378892808396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.67626953125,0.0,1455.2900390625,1895.4371337890625,0.0,3113.38525390625,0.8892490267753601,1.0,0.0,3.0,1.0,0.0
12063360,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8074674606323242,0.3690381348133087,0.3350209593772888,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9237273335456848,0.5555287599563599,0.5277299284934998,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8874223232269287,0.49710413813591,0.3486678302288055,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7638152837753296,0.31265389919281,0.2996269464492798,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6718290448188782,0.2107846885919571,0.966607630252838,285.0499572753906,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2471923828125,285.05255126953125,1.0,0.5248370170593262,1.0,1.0,0.0,1.0,-2.97488021850586,2.9748730659484863,7.111671493476024e-06,2.296154260635376,0.8830984234809875,0.8830984234809875,0.0,179.39614868164062,188.0,34386.09375,0.0,2414.792724609375,1.0,281.5412292480469,283.8343811035156,291.03521728515625,293.2017822265625,293.1499938964844,293.1499938964844,281.8500061035156,36064.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664587140083313,1.0,0.0,0.0,3.5773839950561523,3.577407121658325,8.539341820323898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.34375,0.0,1454.345703125,1895.4371337890625,0.0,3089.58984375,0.8891361355781555,1.0,0.0,3.0,1.0,0.0
12063420,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.807630717754364,0.3708682358264923,0.3366203010082245,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.9236412048339844,0.5578005313873291,0.5298029780387878,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8897280097007751,0.5030973553657532,0.3527827262878418,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7645382285118103,0.3149280250072479,0.3017342090606689,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.6726019382476807,0.2124301642179489,0.9738136529922484,285.2871398925781,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.26959228515625,285.28955078125,1.0,0.5281445384025574,1.0,1.0,0.0,1.0,-2.9954333305358887,2.9954259395599365,7.210264357127016e-06,2.3120124340057373,0.8895267248153687,0.8895267248153687,0.0,181.21910095214844,191.0,33860.078125,0.0,2461.897705078125,1.0,281.8411865234375,284.0932312011719,291.0310363769531,293.16558837890625,293.1499938964844,293.1499938964844,282.1499938964844,35709.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580142855644226,1.0,0.0,0.0,3.5873513221740723,3.587374687194824,8.586993658354913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.95654296875,0.0,1462.4403076171875,1895.4371337890625,0.0,3010.3828125,0.8911043405532837,1.0,0.0,3.0,1.0,0.0
12063480,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.807630717754364,0.3708682358264923,0.3366203010082245,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.9236412048339844,0.5578005313873291,0.5298029780387878,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8897280097007751,0.5030973553657532,0.3527827262878418,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7645382285118103,0.3149280250072479,0.3017342090606689,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.6726019382476807,0.2124301642179489,0.9738136529922484,285.2871398925781,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.26959228515625,285.28955078125,1.0,0.5281445384025574,1.0,1.0,0.0,1.0,-2.9954333305358887,2.9954259395599365,7.210264357127016e-06,2.3120124340057373,0.8895267248153687,0.8895267248153687,0.0,181.21910095214844,191.0,33860.078125,0.0,2461.897705078125,1.0,281.8411865234375,284.0932312011719,291.0310363769531,293.16558837890625,293.1499938964844,293.1499938964844,282.1499938964844,35709.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580142855644226,1.0,0.0,0.0,3.5873513221740723,3.587374687194824,8.586993658354913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.95654296875,0.0,1462.4403076171875,1895.4371337890625,0.0,3010.3828125,0.8911043405532837,1.0,0.0,3.0,1.0,0.0
12063540,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.8078252077102661,0.3729627430438995,0.3384744226932525,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.92354816198349,0.5603930354118347,0.5322006344795227,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.892011284828186,0.5094043016433716,0.3571292757987976,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7653055191040039,0.317446619272232,0.3040937781333923,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.6735054850578308,0.2143151611089706,0.9822087287902832,285.5201721191406,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2921142578125,285.5223693847656,1.0,0.5318889617919922,1.0,1.0,0.0,1.0,-3.018695116043091,3.0186879634857178,7.322753845073748e-06,2.32999587059021,0.8990382552146912,0.8990382552146912,0.0,183.31735229492188,194.0,33362.95703125,0.0,2516.073974609375,1.0,282.1413269042969,284.3465270996094,291.0242004394531,293.12823486328125,293.1499938964844,293.1499938964844,282.45001220703125,35362.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505861163139343,1.0,0.0,0.0,3.610307216644287,3.610330820083618,8.697243174538016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.1689453125,0.0,1484.73974609375,1895.4371337890625,0.0,2940.760986328125,0.8959843516349792,1.0,0.0,3.0,1.0,0.0
12063600,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.8078252077102661,0.3729627430438995,0.3384744226932525,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.92354816198349,0.5603930354118347,0.5322006344795227,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202941894531,0.892011284828186,0.5094043016433716,0.3571292757987976,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.7653055191040039,0.317446619272232,0.3040937781333923,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.6735054850578308,0.2143151611089706,0.9822087287902832,285.5201721191406,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2921142578125,285.5223693847656,1.0,0.5318889617919922,1.0,1.0,0.0,1.0,-3.018695116043091,3.0186879634857178,7.322753845073748e-06,2.32999587059021,0.8990382552146912,0.8990382552146912,0.0,183.31735229492188,194.0,33362.95703125,0.0,2516.073974609375,1.0,282.1413269042969,284.3465270996094,291.0242004394531,293.12823486328125,293.1499938964844,293.1499938964844,282.45001220703125,35362.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505861163139343,1.0,0.0,0.0,3.610307216644287,3.610330820083618,8.697243174538016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.1689453125,0.0,1484.73974609375,1895.4371337890625,0.0,2940.760986328125,0.8959843516349792,1.0,0.0,3.0,1.0,0.0
12063660,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.8080765604972839,0.3752855956554413,0.3405427634716034,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.92348974943161,0.5632604360580444,0.5348680019378662,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8943066000938416,0.5159870982170105,0.3616744577884674,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.7661291360855103,0.3201674520969391,0.3066557049751282,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.6745206117630005,0.21638885140419,0.9915149211883544,285.7487487792969,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3144836425781,285.75067138671875,1.0,0.5359711050987244,1.0,1.0,0.0,1.0,-3.044117450714112,3.044110059738159,7.446730251103872e-06,2.349668264389038,0.911573588848114,0.911573588848114,0.0,185.61868286132807,197.0,32880.69140625,0.0,2576.16162109375,1.0,282.4415283203125,284.59442138671875,291.01788330078125,293.09210205078125,293.1499938964844,293.1499938964844,282.1499938964844,35043.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434865474700928,1.0,0.0,0.0,3.645217895507813,3.645241737365722,8.866256280271045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.9794921875,0.0,1520.71044921875,1895.4371337890625,0.0,2874.306884765625,0.9035699367523192,1.0,0.0,3.0,1.0,0.0
12063720,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.8080765604972839,0.3752855956554413,0.3405427634716034,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.92348974943161,0.5632604360580444,0.5348680019378662,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8943066000938416,0.5159870982170105,0.3616744577884674,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.7661291360855103,0.3201674520969391,0.3066557049751282,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.6745206117630005,0.21638885140419,0.9915149211883544,285.7487487792969,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3144836425781,285.75067138671875,1.0,0.5359711050987244,1.0,1.0,0.0,1.0,-3.044117450714112,3.044110059738159,7.446730251103872e-06,2.349668264389038,0.911573588848114,0.911573588848114,0.0,185.61868286132807,197.0,32880.69140625,0.0,2576.16162109375,1.0,282.4415283203125,284.59442138671875,291.01788330078125,293.09210205078125,293.1499938964844,293.1499938964844,282.1499938964844,35043.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434865474700928,1.0,0.0,0.0,3.645217895507813,3.645241737365722,8.866256280271045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.9794921875,0.0,1520.71044921875,1895.4371337890625,0.0,2874.306884765625,0.9035699367523192,1.0,0.0,3.0,1.0,0.0
12063780,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.805782675743103,0.3755514323711395,0.3415191173553467,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9204594492912292,0.5639922022819519,0.5363768339157104,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.8939616084098816,0.520490825176239,0.3653688728809356,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7648413777351379,0.3216214776039123,0.3085739314556122,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.6735790371894836,0.2175483703613281,0.9988073706626892,285.5372619628906,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3150939941406,285.5350341796875,1.0,0.5398706197738647,1.0,1.0,0.0,1.0,-3.062638282775879,3.062630653381348,7.538274530816125e-06,2.36423921585083,0.9177193641662598,0.9177193641662598,0.0,189.2216644287109,200.0,33711.51171875,0.0,2630.54052734375,1.0,282.1577453613281,284.3524780273437,291.114013671875,293.31671142578125,293.1499938964844,293.1499938964844,281.8500061035156,35148.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650045394897461,1.0,0.0,0.0,3.677843809127808,3.677867889404297,9.02567876437388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.14111328125,0.0,1557.9486083984375,1895.4371337890625,0.0,3075.947998046875,0.9109166860580444,1.0,0.0,3.0,1.0,0.0
12063840,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.805782675743103,0.3755514323711395,0.3415191173553467,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9204594492912292,0.5639922022819519,0.5363768339157104,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.8939616084098816,0.520490825176239,0.3653688728809356,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7648413777351379,0.3216214776039123,0.3085739314556122,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.6735790371894836,0.2175483703613281,0.9988073706626892,285.5372619628906,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3150939941406,285.5350341796875,1.0,0.5398706197738647,1.0,1.0,0.0,1.0,-3.062638282775879,3.062630653381348,7.538274530816125e-06,2.36423921585083,0.9177193641662598,0.9177193641662598,0.0,189.2216644287109,200.0,33711.51171875,0.0,2630.54052734375,1.0,282.1577453613281,284.3524780273437,291.114013671875,293.31671142578125,293.1499938964844,293.1499938964844,281.8500061035156,35148.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650045394897461,1.0,0.0,0.0,3.677843809127808,3.677867889404297,9.02567876437388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.14111328125,0.0,1557.9486083984375,1895.4371337890625,0.0,3075.947998046875,0.9109166860580444,1.0,0.0,3.0,1.0,0.0
12063900,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.803225576877594,0.3749380707740783,0.3412857353687286,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.9173383116722108,0.5634796619415283,0.5362697839736938,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.8924006223678589,0.52199387550354,0.3666576743125915,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.7630014419555664,0.321772813796997,0.3089925944805145,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.6719235777854919,0.2176518887281417,1.0004316568374634,285.3617553710937,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3084411621094,285.349853515625,1.0,0.541458010673523,1.0,1.0,0.0,1.0,-3.066241979598999,3.066234350204468,7.556249329354614e-06,2.367115259170532,0.9187666773796082,0.9187666773796082,0.0,191.5825042724609,200.0,34379.76953125,0.0,2649.868896484375,1.0,281.9002990722656,284.1477355957031,291.1463928222656,293.4595031738281,293.1499938964844,293.1499938964844,281.8500061035156,35268.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784486651420593,1.0,0.0,0.0,3.691215991973877,3.691240310668945,9.091430115404364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.63232421875,0.0,1573.9735107421875,1895.4371337890625,0.0,3202.040283203125,0.9139535427093506,1.0,0.0,3.0,1.0,0.0
12063960,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7999659180641174,0.3739886879920959,0.3406245708465576,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.913458526134491,0.5625365972518921,0.5356274843215942,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8901540637016296,0.5231555104255676,0.3676062822341919,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7605554461479187,0.3216187953948974,0.3090576827526092,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.6696358919143677,0.2174793034791946,1.0006479024887085,285.294189453125,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2989196777344,285.2915954589844,1.0,0.5427442789077759,1.0,1.0,0.0,1.0,-3.06615948677063,3.0661520957946777,7.556010132248048e-06,2.367121458053589,0.9203307628631592,0.9203307628631592,0.0,194.17840576171875,203.0,34410.34375,0.0,2663.28271484375,1.0,281.8577880859375,284.08367919921875,291.1098937988281,293.38134765625,293.1499938964844,293.1499938964844,281.54998779296875,35376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850821256637573,1.0,0.0,0.0,3.7018356323242174,3.701860189437866,9.143817578660672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.7783203125,0.0,1586.8759765625,1895.4371337890625,0.0,3264.1875,0.9164408445358276,1.0,0.0,3.0,1.0,0.0
12064020,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7931859493255615,0.3715792596340179,0.3388263583183288,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9056833386421204,0.5599451065063477,0.5336315035820007,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8854655027389526,0.5249186754226685,0.3691129088401794,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7553789019584656,0.3207689225673675,0.3086378276348114,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6646031141281128,0.216604545712471,0.9985185265541076,285.0465087890625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.27734375,285.04376220703125,1.0,0.5446019172668457,1.0,1.0,0.0,1.0,-3.060352802276612,3.060345411300659,7.527578418375924e-06,2.362706184387207,0.9195979237556458,0.9195979237556458,0.0,199.1981964111328,206.0,34998.078125,0.0,2678.185791015625,1.0,281.5577392578125,283.81329345703125,291.08038330078125,293.3923645019531,293.1499938964844,293.1499938964844,281.25,35658.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984601497650146,1.0,0.0,0.0,3.715379476547241,3.7154040336608887,9.210849043483904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.02880859375,0.0,1604.5330810546875,1895.4371337890625,0.0,3389.226318359375,0.9196627140045166,1.0,0.0,3.0,1.0,0.0
12064080,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7931859493255615,0.3715792596340179,0.3388263583183288,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9056833386421204,0.5599451065063477,0.5336315035820007,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8854655027389526,0.5249186754226685,0.3691129088401794,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7553789019584656,0.3207689225673675,0.3086378276348114,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6646031141281128,0.216604545712471,0.9985185265541076,285.0465087890625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.27734375,285.04376220703125,1.0,0.5446019172668457,1.0,1.0,0.0,1.0,-3.060352802276612,3.060345411300659,7.527578418375924e-06,2.362706184387207,0.9195979237556458,0.9195979237556458,0.0,199.1981964111328,206.0,34998.078125,0.0,2678.185791015625,1.0,281.5577392578125,283.81329345703125,291.08038330078125,293.3923645019531,293.1499938964844,293.1499938964844,281.25,35658.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984601497650146,1.0,0.0,0.0,3.715379476547241,3.7154040336608887,9.210849043483904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.02880859375,0.0,1604.5330810546875,1895.4371337890625,0.0,3389.226318359375,0.9196627140045166,1.0,0.0,3.0,1.0,0.0
12064140,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7863818407058716,0.3686934411525726,0.336538016796112,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8983753323554993,0.5567008256912231,0.5309332013130188,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8808149099349976,0.5261279940605164,0.3701888024806976,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7501561641693115,0.3194040656089782,0.3076650500297546,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6593384742736816,0.2152160257101059,0.9937830567359924,284.7977294921875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2542419433594,284.79498291015625,1.0,0.5456436276435852,1.0,1.0,0.0,1.0,-3.0487940311431885,3.048786401748657,7.470855507563101e-06,2.3537957668304443,0.915536403656006,0.915536403656006,0.0,203.8581695556641,209.0,35502.62890625,0.0,2679.935302734375,1.0,281.2576599121094,283.5443725585937,291.0589904785156,293.4001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35975.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907105028629303,1.0,0.0,0.0,3.717223644256592,3.7172484397888175,9.219995149578608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.30908203125,0.0,1609.065185546875,1895.4371337890625,0.0,3469.7177734375,0.9202845096588136,1.0,0.0,3.0,1.0,0.0
12064200,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7863818407058716,0.3686934411525726,0.336538016796112,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.8983753323554993,0.5567008256912231,0.5309332013130188,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8808149099349976,0.5261279940605164,0.3701888024806976,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7501561641693115,0.3194040656089782,0.3076650500297546,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.6593384742736816,0.2152160257101059,0.9937830567359924,284.7977294921875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2542419433594,284.79498291015625,1.0,0.5456436276435852,1.0,1.0,0.0,1.0,-3.0487940311431885,3.048786401748657,7.470855507563101e-06,2.3537957668304443,0.915536403656006,0.915536403656006,0.0,203.8581695556641,209.0,35502.62890625,0.0,2679.935302734375,1.0,281.2576599121094,283.5443725585937,291.0589904785156,293.4001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35975.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907105028629303,1.0,0.0,0.0,3.717223644256592,3.7172484397888175,9.219995149578608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.30908203125,0.0,1609.065185546875,1895.4371337890625,0.0,3469.7177734375,0.9202845096588136,1.0,0.0,3.0,1.0,0.0
12064260,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7797883749008179,0.3654892444610595,0.3339269161224365,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8913677930831909,0.5530409216880798,0.5277838706970215,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8764057159423828,0.5269375443458557,0.3709585666656494,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7451109886169434,0.3176976442337036,0.3063266575336456,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.6541332602500916,0.2134933471679687,0.9873290061950684,284.5516357421875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.229248046875,284.5495300292969,1.0,0.5460728406906128,1.0,1.0,0.0,1.0,-3.0334298610687256,3.0334222316741943,7.395700777124148e-06,2.341914176940918,0.9082015752792358,0.9082015752792358,0.0,208.1166229248047,212.0,35956.1171875,0.0,2672.179443359375,1.0,280.95770263671875,283.279541015625,291.0492553710937,293.4154968261719,293.1499938964844,293.1499938964844,280.6499938964844,36319.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132627844810486,1.0,0.0,0.0,3.7063281536102295,3.706352710723877,9.166024597107024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.8828125,0.0,1599.1741943359375,1895.4371337890625,0.0,3526.8583984375,0.9180716276168824,1.0,0.0,3.0,1.0,0.0
