time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064320,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7797883749008179,0.3654892444610595,0.3339269161224365,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8913677930831909,0.5530409216880798,0.5277838706970215,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8764057159423828,0.5269375443458557,0.3709585666656494,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7451109886169434,0.3176976442337036,0.3063266575336456,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.6541332602500916,0.2134933471679687,0.9873290061950684,284.5516357421875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.229248046875,284.5495300292969,1.0,0.5460728406906128,1.0,1.0,0.0,1.0,-3.0334298610687256,3.0334222316741943,7.395700777124148e-06,2.341914176940918,0.9082015752792358,0.9082015752792358,0.0,208.1166229248047,212.0,35956.1171875,0.0,2672.179443359375,1.0,280.95770263671875,283.279541015625,291.0492553710937,293.4154968261719,293.1499938964844,293.1499938964844,280.6499938964844,36319.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132627844810486,1.0,0.0,0.0,3.7063281536102295,3.706352710723877,9.166024597107024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.8828125,0.0,1599.1741943359375,1895.4371337890625,0.0,3526.8583984375,0.9180716276168824,1.0,0.0,3.0,1.0,0.0
12064380,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.7736490964889526,0.3622503876686096,0.3311976492404938,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446655273437,0.8848692178726196,0.5493180751800537,0.5244762897491455,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.8724523186683655,0.5276471972465515,0.3715885579586029,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451538085937,0.7404311895370483,0.3158743977546692,0.3048036098480224,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457946777344,0.6492313146591187,0.2116438448429107,0.9799784421920776,284.3448181152344,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2058410644531,284.34283447265625,1.0,0.5460986495018005,1.0,1.0,0.0,1.0,-3.0162627696990967,3.016255617141724,7.312090474442812e-06,2.328601360321045,0.8984326720237732,0.8984326720237732,0.0,211.9318389892578,215.0,36606.4140625,0.0,2658.692626953125,1.0,280.6578369140625,283.0363464355469,291.0520324707031,293.45330810546875,293.1499938964844,293.1499938964844,280.95001220703125,36656.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190250039100648,1.0,0.0,0.0,3.682839155197144,3.682863473892212,9.050212383954204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.41796875,0.0,1574.96533203125,1895.4371337890625,0.0,3580.157470703125,0.9130425453186036,1.0,0.0,3.0,1.0,0.0
12064440,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.7736490964889526,0.3622503876686096,0.3311976492404938,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446655273437,0.8848692178726196,0.5493180751800537,0.5244762897491455,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.8724523186683655,0.5276471972465515,0.3715885579586029,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451538085937,0.7404311895370483,0.3158743977546692,0.3048036098480224,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457946777344,0.6492313146591187,0.2116438448429107,0.9799784421920776,284.3448181152344,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2058410644531,284.34283447265625,1.0,0.5460986495018005,1.0,1.0,0.0,1.0,-3.0162627696990967,3.016255617141724,7.312090474442812e-06,2.328601360321045,0.8984326720237732,0.8984326720237732,0.0,211.9318389892578,215.0,36606.4140625,0.0,2658.692626953125,1.0,280.6578369140625,283.0363464355469,291.0520324707031,293.45330810546875,293.1499938964844,293.1499938964844,280.95001220703125,36656.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190250039100648,1.0,0.0,0.0,3.682839155197144,3.682863473892212,9.050212383954204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.41796875,0.0,1574.96533203125,1895.4371337890625,0.0,3580.157470703125,0.9130425453186036,1.0,0.0,3.0,1.0,0.0
12064500,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.7711568474769592,0.3612551987171173,0.3300423324108124,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.8822065591812134,0.5480769872665405,0.5230314135551453,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721984863281,0.8710495233535767,0.5286642909049988,0.372067391872406,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698791503906,0.7385349869728088,0.3153281211853027,0.3041458427906036,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.6471965909004211,0.2109769731760025,0.9765956401824952,284.4715576171875,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2010498046875,284.48077392578125,1.0,0.5460844039916992,1.0,1.0,0.0,1.0,-3.008847236633301,3.008840084075928,7.275895768543705e-06,2.3227548599243164,0.8964422345161438,0.8964422345161438,0.0,213.4820556640625,215.0,35683.328125,0.0,2652.397216796875,1.0,280.9019470214844,283.20733642578125,290.96759033203125,293.2164306640625,293.1499938964844,293.1499938964844,280.95001220703125,36644.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073195457458496,1.0,0.0,0.0,3.670215129852295,3.6702394485473633,8.988274089460901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.29833984375,0.0,1560.6265869140625,1895.4371337890625,0.0,3471.711669921875,0.910273551940918,1.0,0.0,3.0,1.0,0.0
12064560,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196838378906,0.7698298692703247,0.3608527481555938,0.3295151591300964,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199584960937,0.8807091116905212,0.5474717020988464,0.522266685962677,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199279785156,0.87080317735672,0.5303013324737549,0.3730660676956177,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195617675781,0.7375482320785522,0.3152105808258056,0.3039084076881408,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.6460360288619995,0.2106565088033676,0.9746863842010498,284.51983642578125,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.20294189453125,284.5213623046875,1.0,0.5462785959243774,1.0,1.0,0.0,1.0,-3.005905866622925,3.0058984756469727,7.261406608449761e-06,2.320368528366089,0.8941017985343933,0.8941017985343933,0.0,214.44451904296875,218.0,35509.15625,0.0,2651.691162109375,1.0,280.9424743652344,283.2584228515625,290.9631652832031,293.2252197265625,293.1499938964844,293.1499938964844,281.25,36611.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985589742660522,1.0,0.0,0.0,3.659268379211426,3.659292697906494,8.934737820709415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.74560546875,0.0,1548.0904541015625,1895.4371337890625,0.0,3390.14794921875,0.9077776670455932,1.0,0.0,3.0,1.0,0.0
12064620,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7686697244644165,0.3609664738178253,0.3294005692005157,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.8792341351509094,0.5473295450210571,0.5218594670295715,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8717488646507263,0.5345495939254761,0.3758267760276794,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7368537187576294,0.3157795369625091,0.3042457103729248,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.6450618505477905,0.2107400149106979,0.9742201566696168,284.7254638671875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.21630859375,284.7273254394531,1.0,0.5473114252090454,1.0,1.0,0.0,1.0,-3.008431196212769,3.0084238052368164,7.273305072885705e-06,2.322186231613159,0.8927769660949707,0.8927769660949707,0.0,215.8265380859375,221.0,34551.8046875,0.0,2663.645263671875,1.0,281.24176025390625,283.5051574707031,290.9597473144531,293.13934326171875,293.1499938964844,293.1499938964844,281.54998779296875,36428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876991331577301,1.0,0.0,0.0,3.642521381378174,3.642545461654663,8.853143640408234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.3818359375,0.0,1528.0615234375,1895.4371337890625,0.0,3188.378662109375,0.903921127319336,1.0,0.0,3.0,1.0,0.0
12064680,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7686697244644165,0.3609664738178253,0.3294005692005157,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.8792341351509094,0.5473295450210571,0.5218594670295715,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8717488646507263,0.5345495939254761,0.3758267760276794,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7368537187576294,0.3157795369625091,0.3042457103729248,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.6450618505477905,0.2107400149106979,0.9742201566696168,284.7254638671875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.21630859375,284.7273254394531,1.0,0.5473114252090454,1.0,1.0,0.0,1.0,-3.008431196212769,3.0084238052368164,7.273305072885705e-06,2.322186231613159,0.8927769660949707,0.8927769660949707,0.0,215.8265380859375,221.0,34551.8046875,0.0,2663.645263671875,1.0,281.24176025390625,283.5051574707031,290.9597473144531,293.13934326171875,293.1499938964844,293.1499938964844,281.54998779296875,36428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876991331577301,1.0,0.0,0.0,3.642521381378174,3.642545461654663,8.853143640408234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.3818359375,0.0,1528.0615234375,1895.4371337890625,0.0,3188.378662109375,0.903921127319336,1.0,0.0,3.0,1.0,0.0
12064740,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7684723734855652,0.3618636727333069,0.3300836086273193,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8787230849266052,0.5481281280517578,0.5224478244781494,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8735858201980591,0.5396541953086853,0.3792556524276733,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7370461225509644,0.3171010315418243,0.3053672611713409,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.645121693611145,0.2115478515625,0.9772669672966005,284.9515075683594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.236083984375,284.953369140625,1.0,0.5491894483566284,1.0,1.0,0.0,1.0,-3.019085168838501,3.019077777862549,7.324779744521948e-06,2.3303539752960205,0.8946638703346252,0.8946638703346252,0.0,217.1372985839844,224.0,33799.2890625,0.0,2690.971923828125,1.0,281.54168701171875,283.76007080078125,290.9866638183594,293.1130065917969,293.1499938964844,293.1499938964844,281.8500061035156,36159.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600377440452576,1.0,0.0,0.0,3.6357436180114746,3.6357674598693848,8.820227890282695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.36865234375,0.0,1518.553466796875,1895.4371337890625,0.0,3029.359130859375,0.9022265076637268,1.0,0.0,3.0,1.0,0.0
12064800,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7684723734855652,0.3618636727333069,0.3300836086273193,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8787230849266052,0.5481281280517578,0.5224478244781494,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8735858201980591,0.5396541953086853,0.3792556524276733,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7370461225509644,0.3171010315418243,0.3053672611713409,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.645121693611145,0.2115478515625,0.9772669672966005,284.9515075683594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.236083984375,284.953369140625,1.0,0.5491894483566284,1.0,1.0,0.0,1.0,-3.019085168838501,3.019077777862549,7.324779744521948e-06,2.3303539752960205,0.8946638703346252,0.8946638703346252,0.0,217.1372985839844,224.0,33799.2890625,0.0,2690.971923828125,1.0,281.54168701171875,283.76007080078125,290.9866638183594,293.1130065917969,293.1499938964844,293.1499938964844,281.8500061035156,36159.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600377440452576,1.0,0.0,0.0,3.6357436180114746,3.6357674598693848,8.820227890282695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.36865234375,0.0,1518.553466796875,1895.4371337890625,0.0,3029.359130859375,0.9022265076637268,1.0,0.0,3.0,1.0,0.0
12064860,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.7685830593109131,0.3632012903690338,0.3312258124351501,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8785101771354675,0.5495145916938782,0.5236567854881287,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8756617903709412,0.5452621579170227,0.3830849230289459,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.7375586628913879,0.3188750743865967,0.3069792687892914,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.645645260810852,0.2128194868564605,0.98266863822937,285.1758117675781,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.25665283203125,285.17755126953125,1.0,0.5517628788948059,1.0,1.0,0.0,1.0,-3.034941911697388,3.0349345207214355,7.4019103522005025e-06,2.34258770942688,0.8995311856269836,0.8995311856269836,0.0,218.7254638671875,227.0,33097.91796875,0.0,2730.06884765625,1.0,281.8416748046875,284.0115051269531,291.0136413574219,293.09771728515625,293.1499938964844,293.1499938964844,282.1499938964844,35857.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472483158111572,1.0,0.0,0.0,3.64024806022644,3.6402721405029297,8.842097258821013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6015625,0.0,1521.2808837890625,1895.4371337890625,0.0,2909.504638671875,0.9030250906944276,1.0,0.0,3.0,1.0,0.0
12064920,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.7685830593109131,0.3632012903690338,0.3312258124351501,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8785101771354675,0.5495145916938782,0.5236567854881287,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8756617903709412,0.5452621579170227,0.3830849230289459,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.7375586628913879,0.3188750743865967,0.3069792687892914,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.645645260810852,0.2128194868564605,0.98266863822937,285.1758117675781,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.25665283203125,285.17755126953125,1.0,0.5517628788948059,1.0,1.0,0.0,1.0,-3.034941911697388,3.0349345207214355,7.4019103522005025e-06,2.34258770942688,0.8995311856269836,0.8995311856269836,0.0,218.7254638671875,227.0,33097.91796875,0.0,2730.06884765625,1.0,281.8416748046875,284.0115051269531,291.0136413574219,293.09771728515625,293.1499938964844,293.1499938964844,282.1499938964844,35857.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472483158111572,1.0,0.0,0.0,3.64024806022644,3.6402721405029297,8.842097258821013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6015625,0.0,1521.2808837890625,1895.4371337890625,0.0,2909.504638671875,0.9030250906944276,1.0,0.0,3.0,1.0,0.0
12064980,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.7687718272209167,0.3648328185081482,0.3326617479324341,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8783602714538574,0.5512902140617371,0.5252779126167297,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.877755343914032,0.5512217283248901,0.3871819674968719,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.7381688356399536,0.3209441602230072,0.308905690908432,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.646375834941864,0.2143976241350174,0.9896240234375,285.39703369140625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.27801513671875,285.3985900878906,1.0,0.5548627972602844,1.0,1.0,0.0,1.0,-3.0542166233062744,3.054208993911743,7.496282250940567e-06,2.3574886322021484,0.9073302745819092,0.9073302745819092,0.0,220.6434631347656,230.0,32427.8984375,0.0,2777.99853515625,1.0,282.1417541503906,284.2585754394531,291.0326843261719,293.07794189453125,293.1499938964844,293.1499938964844,281.8500061035156,35549.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83673095703125,1.0,0.0,0.0,3.6562752723693848,3.656299114227295,8.920127356759622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.84326171875,0.0,1536.782470703125,1895.4371337890625,0.0,2811.188232421875,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
12065040,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.7687718272209167,0.3648328185081482,0.3326617479324341,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8783602714538574,0.5512902140617371,0.5252779126167297,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.877755343914032,0.5512217283248901,0.3871819674968719,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.7381688356399536,0.3209441602230072,0.308905690908432,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.646375834941864,0.2143976241350174,0.9896240234375,285.39703369140625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.27801513671875,285.3985900878906,1.0,0.5548627972602844,1.0,1.0,0.0,1.0,-3.0542166233062744,3.054208993911743,7.496282250940567e-06,2.3574886322021484,0.9073302745819092,0.9073302745819092,0.0,220.6434631347656,230.0,32427.8984375,0.0,2777.99853515625,1.0,282.1417541503906,284.2585754394531,291.0326843261719,293.07794189453125,293.1499938964844,293.1499938964844,281.8500061035156,35549.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83673095703125,1.0,0.0,0.0,3.6562752723693848,3.656299114227295,8.920127356759622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.84326171875,0.0,1536.782470703125,1895.4371337890625,0.0,2811.188232421875,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
12065100,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.7684356570243835,0.3650009930133819,0.3332201242446899,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.8778484463691711,0.5515356063842773,0.5259429812431335,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.8783332109451294,0.5534756183624268,0.3890917897224426,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7381525039672852,0.3216069340705871,0.3098061382770538,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.6464768052101135,0.2149495780467987,0.9930533170700072,285.2430114746094,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2818298339844,285.2318725585937,1.0,0.556492805480957,1.0,1.0,0.0,1.0,-3.063197374343872,3.06318998336792,7.540735623479122e-06,2.3645482063293457,0.9078195691108704,0.9078195691108704,0.0,221.9654998779297,230.0,33072.18359375,0.0,2802.73779296875,1.0,281.8983459472656,284.07568359375,291.1356506347656,293.321533203125,293.1499938964844,293.1499938964844,281.8500061035156,35594.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480539321899414,1.0,0.0,0.0,3.664257764816284,3.664281845092773,8.959119099927193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.81640625,0.0,1546.0426025390625,1895.4371337890625,0.0,2917.046875,0.9081506133079528,1.0,0.0,3.0,1.0,0.0
12065160,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.7668458223342896,0.3644934296607971,0.3330735564231872,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.8760734796524048,0.5510265827178955,0.5258277058601379,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.8776174187660217,0.5550047159194946,0.3903969824314117,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.7371534705162048,0.3217819929122925,0.3102364540100097,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.6456578373908997,0.2151244729757309,0.9949148297309875,285.17950439453125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2785949707031,285.1770935058594,1.0,0.5579047799110413,1.0,1.0,0.0,1.0,-3.067216634750366,3.067209005355835,7.560839094367111e-06,2.3677775859832764,0.9086633324623108,0.9086633324623108,0.0,223.98536682128903,233.0,33091.890625,0.0,2821.318359375,1.0,281.8575744628906,284.0165405273437,291.1482849121094,293.3135070800781,293.1499938964844,293.1499938964844,281.54998779296875,35659.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560884594917297,1.0,0.0,0.0,3.669930934906006,3.669955015182495,8.986882562567189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.87255859375,0.0,1552.8936767578125,1895.4371337890625,0.0,2992.32568359375,0.9094938039779664,1.0,0.0,3.0,1.0,0.0
12065220,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.762083113193512,0.3624203205108642,0.3317014276981354,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.870862603187561,0.5486832857131958,0.524220883846283,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8745812773704529,0.5569197535514832,0.3921127617359161,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7337746024131775,0.3211994171142578,0.3101639747619629,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6426148414611816,0.2146717458963394,0.9949790835380554,284.9343566894531,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2630615234375,284.9322509765625,1.0,0.5600224733352661,1.0,1.0,0.0,1.0,-3.0657010078430176,3.0656933784484863,7.553706836915808e-06,2.366749286651612,0.9064552187919616,0.9064552187919616,0.0,228.730209350586,236.0,33655.01953125,0.0,2843.09130859375,1.0,281.5580139160156,283.7504272460937,291.1571655273437,293.3836669921875,293.1499938964844,293.1499938964844,281.25,35896.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745278716087341,1.0,0.0,0.0,3.674630880355835,3.6746551990509033,9.009916084323776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6533203125,0.0,1559.9671630859375,1895.4371337890625,0.0,3165.279296875,0.910697102546692,1.0,0.0,3.0,1.0,0.0
12065280,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.762083113193512,0.3624203205108642,0.3317014276981354,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.870862603187561,0.5486832857131958,0.524220883846283,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8745812773704529,0.5569197535514832,0.3921127617359161,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7337746024131775,0.3211994171142578,0.3101639747619629,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6426148414611816,0.2146717458963394,0.9949790835380554,284.9343566894531,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2630615234375,284.9322509765625,1.0,0.5600224733352661,1.0,1.0,0.0,1.0,-3.0657010078430176,3.0656933784484863,7.553706836915808e-06,2.366749286651612,0.9064552187919616,0.9064552187919616,0.0,228.730209350586,236.0,33655.01953125,0.0,2843.09130859375,1.0,281.5580139160156,283.7504272460937,291.1571655273437,293.3836669921875,293.1499938964844,293.1499938964844,281.25,35896.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745278716087341,1.0,0.0,0.0,3.674630880355835,3.6746551990509033,9.009916084323776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6533203125,0.0,1559.9671630859375,1895.4371337890625,0.0,3165.279296875,0.910697102546692,1.0,0.0,3.0,1.0,0.0
12065340,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.7567603588104248,0.3597881495952606,0.3296208679676056,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8650349378585815,0.5455271601676941,0.521593451499939,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8709854483604431,0.5582022070884705,0.3932228088378906,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7297592163085938,0.3199550807476043,0.3093109726905823,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.6388192176818848,0.2135694026947021,0.9915781021118164,284.7268981933594,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.7247314453125,1.0,0.5612662434577942,1.0,1.0,0.0,1.0,-3.0562667846679688,3.0562593936920166,7.507349891966442e-06,2.359492063522339,0.901784896850586,0.901784896850586,0.0,233.43716430664065,239.0,34404.04296875,0.0,2848.7353515625,1.0,281.258056640625,283.5022277832031,291.14208984375,293.4149169921875,293.1499938964844,293.1499938964844,280.95001220703125,36158.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874142169952393,1.0,0.0,0.0,3.66949725151062,3.669521570205689,8.984758892438549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.2177734375,0.0,1556.1630859375,1895.4371337890625,0.0,3286.017333984375,0.9097248911857604,1.0,0.0,3.0,1.0,0.0
12065400,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.7567603588104248,0.3597881495952606,0.3296208679676056,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8650349378585815,0.5455271601676941,0.521593451499939,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8709854483604431,0.5582022070884705,0.3932228088378906,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7297592163085938,0.3199550807476043,0.3093109726905823,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.6388192176818848,0.2135694026947021,0.9915781021118164,284.7268981933594,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.7247314453125,1.0,0.5612662434577942,1.0,1.0,0.0,1.0,-3.0562667846679688,3.0562593936920166,7.507349891966442e-06,2.359492063522339,0.901784896850586,0.901784896850586,0.0,233.43716430664065,239.0,34404.04296875,0.0,2848.7353515625,1.0,281.258056640625,283.5022277832031,291.14208984375,293.4149169921875,293.1499938964844,293.1499938964844,280.95001220703125,36158.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874142169952393,1.0,0.0,0.0,3.66949725151062,3.669521570205689,8.984758892438549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.2177734375,0.0,1556.1630859375,1895.4371337890625,0.0,3286.017333984375,0.9097248911857604,1.0,0.0,3.0,1.0,0.0
12065460,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.7516587376594543,0.3569088280200958,0.3272831737995147,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.8594646453857422,0.5420528650283813,0.5185969471931458,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.867607593536377,0.5591495633125305,0.394076943397522,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.7257798910140991,0.3183783590793609,0.3080879747867584,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.6349747180938721,0.2121226638555526,0.9863449931144714,284.52032470703125,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.22076416015625,284.51824951171875,1.0,0.5618983507156372,1.0,1.0,0.0,1.0,-3.0431227684021,3.0431151390075684,7.442881269525969e-06,2.349330425262451,0.8943654298782349,0.8943654298782349,0.0,237.6932373046875,242.0,35093.7578125,0.0,2844.55615234375,1.0,280.9581298828125,283.2571105957031,291.1336669921875,293.4473876953125,293.1499938964844,293.1499938964844,281.25,36455.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972896933555603,1.0,0.0,0.0,3.653416395187378,3.653440475463867,8.906183097678877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.41015625,0.0,1540.380615234375,1895.4371337890625,0.0,3378.307373046875,0.906329333782196,1.0,0.0,3.0,1.0,0.0
12065520,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52056884765625,0.7516587376594543,0.3569088280200958,0.3272831737995147,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.8594646453857422,0.5420528650283813,0.5185969471931458,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.867607593536377,0.5591495633125305,0.394076943397522,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.7257798910140991,0.3183783590793609,0.3080879747867584,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.6349747180938721,0.2121226638555526,0.9863449931144714,284.52032470703125,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.22076416015625,284.51824951171875,1.0,0.5618983507156372,1.0,1.0,0.0,1.0,-3.0431227684021,3.0431151390075684,7.442881269525969e-06,2.349330425262451,0.8943654298782349,0.8943654298782349,0.0,237.6932373046875,242.0,35093.7578125,0.0,2844.55615234375,1.0,280.9581298828125,283.2571105957031,291.1336669921875,293.4473876953125,293.1499938964844,293.1499938964844,281.25,36455.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972896933555603,1.0,0.0,0.0,3.653416395187378,3.653440475463867,8.906183097678877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.41015625,0.0,1540.380615234375,1895.4371337890625,0.0,3378.307373046875,0.906329333782196,1.0,0.0,3.0,1.0,0.0
12065580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.748360276222229,0.3556744754314422,0.3257958590984344,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.8557339906692505,0.5402426719665527,0.5164767503738403,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8661168217658997,0.5619434714317322,0.3956665098667145,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7231547832489014,0.3178032338619232,0.3073187470436096,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.632332444190979,0.2113682925701141,0.9823194146156312,284.6901550292969,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.218017578125,284.6914978027344,1.0,0.5624769330024719,1.0,1.0,0.0,1.0,-3.03491759300232,3.034909963607788,7.402297796943458e-06,2.3427836894989014,0.8922699093818665,0.8922699093818665,0.0,240.6190795898437,245.0,34006.7265625,0.0,2843.35009765625,1.0,281.2421264648437,283.472900390625,291.03076171875,293.2060852050781,293.1499938964844,293.1499938964844,281.54998779296875,36382.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779569268226624,1.0,0.0,0.0,3.63832688331604,3.63835072517395,8.832765843180823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.28466796875,0.0,1523.075927734375,1895.4371337890625,0.0,3197.430908203125,0.9029411673545836,1.0,0.0,3.0,1.0,0.0
12065640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.748360276222229,0.3556744754314422,0.3257958590984344,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.8557339906692505,0.5402426719665527,0.5164767503738403,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8661168217658997,0.5619434714317322,0.3956665098667145,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7231547832489014,0.3178032338619232,0.3073187470436096,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.632332444190979,0.2113682925701141,0.9823194146156312,284.6901550292969,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.218017578125,284.6914978027344,1.0,0.5624769330024719,1.0,1.0,0.0,1.0,-3.03491759300232,3.034909963607788,7.402297796943458e-06,2.3427836894989014,0.8922699093818665,0.8922699093818665,0.0,240.6190795898437,245.0,34006.7265625,0.0,2843.35009765625,1.0,281.2421264648437,283.472900390625,291.03076171875,293.2060852050781,293.1499938964844,293.1499938964844,281.54998779296875,36382.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779569268226624,1.0,0.0,0.0,3.63832688331604,3.63835072517395,8.832765843180823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.28466796875,0.0,1523.075927734375,1895.4371337890625,0.0,3197.430908203125,0.9029411673545836,1.0,0.0,3.0,1.0,0.0
12065700,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7476017475128174,0.3556293547153473,0.3256153464317322,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8547741770744324,0.5399755239486694,0.5160573720932007,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8662863969802856,0.5639675259590149,0.3969413936138153,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.7225959300994873,0.317969799041748,0.3073649406433105,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.6317279934883118,0.2113670855760574,0.981905460357666,284.8326721191406,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2229309082031,284.8424072265625,1.0,0.5630072951316833,1.0,1.0,0.0,1.0,-3.035281181335449,3.035273790359497,7.403913514281157e-06,2.3429973125457764,0.8928605318069458,0.8928605318069458,0.0,241.5779266357422,245.0,33124.1953125,0.0,2849.045654296875,1.0,281.4984130859375,283.6579895019531,290.9900817871094,293.0486145019531,293.1499938964844,293.1499938964844,281.54998779296875,36282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641445636749268,1.0,0.0,0.0,3.633164882659912,3.6331887245178223,8.807719495962374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.203125,0.0,1516.623291015625,1895.4371337890625,0.0,3067.880859375,0.9017611742019652,1.0,0.0,3.0,1.0,0.0
12065760,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7472960948944092,0.355838268995285,0.3257609605789184,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8542739748954773,0.5400092005729675,0.5160236358642578,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8669187426567078,0.5662665367126465,0.3985002040863037,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7224422097206116,0.3183731734752655,0.3076882660388946,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6315242052078247,0.2115815281867981,0.982595920562744,284.8837585449219,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2307434082031,284.8853454589844,1.0,0.5637485384941101,1.0,1.0,0.0,1.0,-3.038503885269165,3.038496494293213,7.419531812047353e-06,2.3454372882843018,0.8929768800735474,0.8929768800735474,0.0,242.33258056640625,248.0,32997.23046875,0.0,2859.404052734375,1.0,281.541748046875,283.7107238769531,291.0174255371094,293.1070861816406,293.1499938964844,293.1499938964844,281.8500061035156,36192.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560137152671814,1.0,0.0,0.0,3.630441188812256,3.630465030670166,8.794519885668706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.88525390625,0.0,1512.949951171875,1895.4371337890625,0.0,2991.625,0.901056706905365,1.0,0.0,3.0,1.0,0.0
12065820,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7469608783721924,0.3566085398197174,0.3263832628726959,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8535584807395935,0.540524959564209,0.5164071321487427,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8684154748916626,0.5712618231773376,0.4018936455249786,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7224587798118591,0.3195670843124389,0.3087343275547027,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.631528913974762,0.2123994529247284,0.9858875870704652,285.0782470703125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.24859619140625,285.0798645019531,1.0,0.5657139420509338,1.0,1.0,0.0,1.0,-3.049001455307007,3.048993825912476,7.470800937880995e-06,2.353504180908203,0.8962883353233337,0.8962883353233337,0.0,243.962646484375,251.0,32053.55859375,0.0,2888.96337890625,1.0,281.8415832519531,283.9478454589844,291.0344543457031,293.0606994628906,293.1499938964844,293.1499938964844,282.1499938964844,35951.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375873565673828,1.0,0.0,0.0,3.631547927856445,3.631571769714356,8.799882493804034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.048828125,0.0,1512.372314453125,1895.4371337890625,0.0,2819.182373046875,0.9011396765708924,1.0,0.0,3.0,1.0,0.0
12065880,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7469608783721924,0.3566085398197174,0.3263832628726959,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8535584807395935,0.540524959564209,0.5164071321487427,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8684154748916626,0.5712618231773376,0.4018936455249786,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7224587798118591,0.3195670843124389,0.3087343275547027,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.631528913974762,0.2123994529247284,0.9858875870704652,285.0782470703125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.24859619140625,285.0798645019531,1.0,0.5657139420509338,1.0,1.0,0.0,1.0,-3.049001455307007,3.048993825912476,7.470800937880995e-06,2.353504180908203,0.8962883353233337,0.8962883353233337,0.0,243.962646484375,251.0,32053.55859375,0.0,2888.96337890625,1.0,281.8415832519531,283.9478454589844,291.0344543457031,293.0606994628906,293.1499938964844,293.1499938964844,282.1499938964844,35951.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375873565673828,1.0,0.0,0.0,3.631547927856445,3.631571769714356,8.799882493804034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.048828125,0.0,1512.372314453125,1895.4371337890625,0.0,2819.182373046875,0.9011396765708924,1.0,0.0,3.0,1.0,0.0
12065940,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.7468619346618652,0.3577549159526825,0.3273696005344391,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.8530815839767456,0.5415465235710144,0.5172923803329468,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.870098352432251,0.5766977071762085,0.4056116342544555,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7227420210838318,0.3211507797241211,0.3101858794689178,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.6318990588188171,0.213612750172615,0.9911316633224488,285.28125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2667541503906,285.2828063964844,1.0,0.5682380795478821,1.0,1.0,0.0,1.0,-3.0637664794921875,3.063758850097656,7.543328592873877e-06,2.3648996353149414,0.9023646712303162,0.9023646712303162,0.0,245.8194274902344,254.0,31218.048828125,0.0,2928.553955078125,1.0,282.1416320800781,284.1868896484375,291.0526123046875,293.0273742675781,293.1499938964844,293.1499938964844,281.8500061035156,35679.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225921392440796,1.0,0.0,0.0,3.642714023590088,3.642737865447998,8.854079851516872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.47412109375,0.0,1522.6844482421875,1895.4371337890625,0.0,2679.6005859375,0.9034496545791626,1.0,0.0,3.0,1.0,0.0
12066000,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.7468619346618652,0.3577549159526825,0.3273696005344391,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.8530815839767456,0.5415465235710144,0.5172923803329468,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.870098352432251,0.5766977071762085,0.4056116342544555,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7227420210838318,0.3211507797241211,0.3101858794689178,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.6318990588188171,0.213612750172615,0.9911316633224488,285.28125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2667541503906,285.2828063964844,1.0,0.5682380795478821,1.0,1.0,0.0,1.0,-3.0637664794921875,3.063758850097656,7.543328592873877e-06,2.3648996353149414,0.9023646712303162,0.9023646712303162,0.0,245.8194274902344,254.0,31218.048828125,0.0,2928.553955078125,1.0,282.1416320800781,284.1868896484375,291.0526123046875,293.0273742675781,293.1499938964844,293.1499938964844,281.8500061035156,35679.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225921392440796,1.0,0.0,0.0,3.642714023590088,3.642737865447998,8.854079851516872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.47412109375,0.0,1522.6844482421875,1895.4371337890625,0.0,2679.6005859375,0.9034496545791626,1.0,0.0,3.0,1.0,0.0
12066060,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7452479600906372,0.3572359681129455,0.3275318443775177,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8510984182357788,0.5408830046653748,0.5173615217208862,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8700768947601318,0.5801730155944824,0.4085633456707001,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7218158841133118,0.3217033743858337,0.3111864328384399,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6312786340713501,0.2141422033309936,0.995291233062744,285.09136962890625,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669677734375,285.08953857421875,1.0,0.5707992315292358,1.0,1.0,0.0,1.0,-3.073812484741211,3.07380485534668,7.593397640448529e-06,2.372871398925781,0.9027061462402344,0.9027061462402344,0.0,248.9515838623047,257.0,32044.767578125,-0.0,2965.460205078125,1.0,281.8578491210937,283.9585266113281,291.1767578125,293.2750244140625,293.1499938964844,293.1499938964844,281.54998779296875,35783.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406162261962891,1.0,0.0,0.0,3.651612043380737,3.651635885238648,8.897388283912733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.55126953125,0.0,1533.3387451171875,1895.4371337890625,0.0,2847.47314453125,0.9054794311523438,1.0,0.0,3.0,1.0,0.0
12066120,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7452479600906372,0.3572359681129455,0.3275318443775177,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8510984182357788,0.5408830046653748,0.5173615217208862,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8700768947601318,0.5801730155944824,0.4085633456707001,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7218158841133118,0.3217033743858337,0.3111864328384399,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6312786340713501,0.2141422033309936,0.995291233062744,285.09136962890625,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669677734375,285.08953857421875,1.0,0.5707992315292358,1.0,1.0,0.0,1.0,-3.073812484741211,3.07380485534668,7.593397640448529e-06,2.372871398925781,0.9027061462402344,0.9027061462402344,0.0,248.9515838623047,257.0,32044.767578125,-0.0,2965.460205078125,1.0,281.8578491210937,283.9585266113281,291.1767578125,293.2750244140625,293.1499938964844,293.1499938964844,281.54998779296875,35783.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406162261962891,1.0,0.0,0.0,3.651612043380737,3.651635885238648,8.897388283912733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.55126953125,0.0,1533.3387451171875,1895.4371337890625,0.0,2847.47314453125,0.9054794311523438,1.0,0.0,3.0,1.0,0.0
