time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066180,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7415497899055481,0.3553046286106109,0.3262147605419159,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.846977949142456,0.538525402545929,0.5156486630439758,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8678140640258789,0.5820568203926086,0.4102063179016113,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.719008207321167,0.3210707008838653,0.3110039532184601,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6289205551147461,0.213697463274002,0.9951127767562866,284.8869934082031,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25299072265625,284.8848571777344,1.0,0.5726247429847717,1.0,1.0,0.0,1.0,-3.0717217922210693,3.071714162826538,7.5833472692465875e-06,2.371373176574707,0.900200366973877,0.900200366973877,0.0,253.31935119628903,245.0,32867.58984375,-0.0,2984.05322265625,1.0,281.5582275390625,283.7122802734375,291.1934814453125,293.3697204589844,293.1499938964844,293.1499938964844,281.25,35988.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612031936645508,1.0,0.0,0.0,3.652791976928711,3.6528160572052,8.903139701033069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.69482421875,0.0,1536.1881103515625,1895.4371337890625,0.0,3040.2900390625,0.905875563621521,1.0,0.0,3.0,1.0,0.0
12066240,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7415497899055481,0.3553046286106109,0.3262147605419159,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.846977949142456,0.538525402545929,0.5156486630439758,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8678140640258789,0.5820568203926086,0.4102063179016113,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.719008207321167,0.3210707008838653,0.3110039532184601,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6289205551147461,0.213697463274002,0.9951127767562866,284.8869934082031,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25299072265625,284.8848571777344,1.0,0.5726247429847717,1.0,1.0,0.0,1.0,-3.0717217922210693,3.071714162826538,7.5833472692465875e-06,2.371373176574707,0.900200366973877,0.900200366973877,0.0,253.31935119628903,245.0,32867.58984375,-0.0,2984.05322265625,1.0,281.5582275390625,283.7122802734375,291.1934814453125,293.3697204589844,293.1499938964844,293.1499938964844,281.25,35988.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612031936645508,1.0,0.0,0.0,3.652791976928711,3.6528160572052,8.903139701033069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.69482421875,0.0,1536.1881103515625,1895.4371337890625,0.0,3040.2900390625,0.905875563621521,1.0,0.0,3.0,1.0,0.0
12066300,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.7411321401596069,0.3541081547737121,0.3252220153808594,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.846636950969696,0.5370454788208008,0.5143575668334961,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.8685587048530579,0.5827239751815796,0.4107461869716644,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7189531326293945,0.3205019533634186,0.3105412423610687,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.6288188099861145,0.213240697979927,0.9933576583862304,284.7367248535156,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2431640625,284.7268371582031,1.0,0.5715190768241882,1.0,1.0,0.0,1.0,-3.066965103149414,3.066957712173462,7.560014637419954e-06,2.367757558822632,0.8973261713981628,0.8973261713981628,0.0,252.6527404785156,245.0,33634.2734375,-0.0,2970.79150390625,1.0,281.3012390136719,283.5220031738281,291.2108459472656,293.4861755371094,293.1499938964844,293.1499938964844,281.25,36127.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722327947616577,1.0,0.0,0.0,3.6500344276428223,3.650058507919312,8.889702485248563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.64501953125,0.0,1534.158935546875,1895.4371337890625,0.0,3143.75439453125,0.90531587600708,1.0,0.0,3.0,1.0,0.0
12066360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7413411736488342,0.3527922630310058,0.3239840269088745,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.8470805883407593,0.5354105830192566,0.5127773284912109,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.8701497912406921,0.5832193493843079,0.4110512137413025,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7195132970809937,0.3197981119155884,0.3098408579826355,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6291989088058472,0.2126584351062774,0.9905974864959716,284.6824951171875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2322692871094,284.6803894042969,1.0,0.5696576237678528,1.0,1.0,0.0,1.0,-3.059786796569824,3.059779405593872,7.524704415118322e-06,2.3622312545776367,0.8949542045593262,0.8949542045593262,0.0,250.5740966796875,233.0,33660.05078125,-0.0,2945.25048828125,1.0,281.25830078125,283.4690856933594,291.1718444824219,293.40240478515625,293.1499938964844,293.1499938964844,281.54998779296875,36247.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770141005516052,1.0,0.0,0.0,3.644363641738892,3.644387722015381,8.86210102635232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.9365234375,0.0,1528.7529296875,1895.4371337890625,0.0,3188.591552734375,0.9041653871536256,1.0,0.0,3.0,1.0,0.0
12066420,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.744857907295227,0.3518077135086059,0.3223437368869781,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8513281941413879,0.5337728261947632,0.5104373097419739,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8770298957824707,0.5860274434089661,0.4123701751232147,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7233410477638245,0.3194079995155334,0.308846652507782,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6322576403617859,0.2122045755386352,0.9860148429870604,284.8424072265625,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294006347656,284.8433532714844,1.0,0.5647201538085938,1.0,1.0,0.0,1.0,-3.049870014190674,3.0498626232147217,7.475563506886829e-06,2.354387760162353,0.8948097825050354,0.8948097825050354,0.0,242.717529296875,221.0,32522.51953125,-0.0,2884.219970703125,1.0,281.5421142578125,283.6750183105469,291.0424194335937,293.1346130371094,293.1499938964844,293.1499938964844,281.8500061035156,36162.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599876165390015,1.0,0.0,0.0,3.637516498565674,3.637540340423584,8.828831710161467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.93798828125,0.0,1520.535400390625,1895.4371337890625,0.0,3028.888671875,0.9026068449020386,1.0,0.0,3.0,1.0,0.0
12066480,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.744857907295227,0.3518077135086059,0.3223437368869781,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8513281941413879,0.5337728261947632,0.5104373097419739,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.8770298957824707,0.5860274434089661,0.4123701751232147,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7233410477638245,0.3194079995155334,0.308846652507782,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6322576403617859,0.2122045755386352,0.9860148429870604,284.8424072265625,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294006347656,284.8433532714844,1.0,0.5647201538085938,1.0,1.0,0.0,1.0,-3.049870014190674,3.0498626232147217,7.475563506886829e-06,2.354387760162353,0.8948097825050354,0.8948097825050354,0.0,242.717529296875,221.0,32522.51953125,-0.0,2884.219970703125,1.0,281.5421142578125,283.6750183105469,291.0424194335937,293.1346130371094,293.1499938964844,293.1499938964844,281.8500061035156,36162.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599876165390015,1.0,0.0,0.0,3.637516498565674,3.637540340423584,8.828831710161467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.93798828125,0.0,1520.535400390625,1895.4371337890625,0.0,3028.888671875,0.9026068449020386,1.0,0.0,3.0,1.0,0.0
12066540,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7521045207977295,0.3521986603736877,0.322041392326355,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8596026301383972,0.5336516499519348,0.5096009373664856,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8882278800010681,0.5903109908103943,0.414812684059143,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7303893566131592,0.3201341331005096,0.308869868516922,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.638355016708374,0.2126816809177398,0.9851425886154176,285.02886962890625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2415466308594,285.0301513671875,1.0,0.5593953132629395,1.0,1.0,0.0,1.0,-3.0504074096679688,3.050399780273437,7.477932285837596e-06,2.3546905517578125,0.897405207157135,0.897405207157135,0.0,231.739501953125,209.0,31476.82421875,-0.0,2828.18359375,1.0,281.8416748046875,283.90673828125,291.00762939453125,293.0112609863281,293.1499938964844,293.1499938964844,282.1499938964844,35971.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380442261695862,1.0,0.0,0.0,3.637916803359986,3.637940645217896,8.830775186652318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1015625,0.0,1519.5545654296875,1895.4371337890625,0.0,2823.44775390625,0.902572214603424,1.0,0.0,3.0,1.0,0.0
12066600,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7521045207977295,0.3521986603736877,0.322041392326355,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8596026301383972,0.5336516499519348,0.5096009373664856,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8882278800010681,0.5903109908103943,0.414812684059143,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7303893566131592,0.3201341331005096,0.308869868516922,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.638355016708374,0.2126816809177398,0.9851425886154176,285.02886962890625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2415466308594,285.0301513671875,1.0,0.5593953132629395,1.0,1.0,0.0,1.0,-3.0504074096679688,3.050399780273437,7.477932285837596e-06,2.3546905517578125,0.897405207157135,0.897405207157135,0.0,231.739501953125,209.0,31476.82421875,-0.0,2828.18359375,1.0,281.8416748046875,283.90673828125,291.00762939453125,293.0112609863281,293.1499938964844,293.1499938964844,282.1499938964844,35971.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380442261695862,1.0,0.0,0.0,3.637916803359986,3.637940645217896,8.830775186652318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1015625,0.0,1519.5545654296875,1895.4371337890625,0.0,2823.44775390625,0.902572214603424,1.0,0.0,3.0,1.0,0.0
12066660,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7616778612136841,0.3532096445560455,0.3223650753498077,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.870440661907196,0.5342777371406555,0.5095511674880981,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.9020270109176636,0.5952732563018799,0.4177829921245575,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.7394586205482483,0.3214907944202423,0.3095299005508423,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.6465874314308167,0.2137632668018341,0.9870627522468568,285.2166748046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.25927734375,285.2179870605469,1.0,0.5541701912879944,1.0,1.0,0.0,1.0,-3.057403802871704,3.057396411895752,7.512174761359347e-06,2.360049247741699,0.9025189876556396,0.9025189876556396,0.0,219.6403350830078,197.0,30512.470703125,-0.0,2779.076171875,1.0,282.14166259765625,284.1385192871094,291.00909423828125,292.9468078613281,293.1499938964844,293.1499938964844,281.8500061035156,35739.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818936288356781,1.0,0.0,0.0,3.646960020065308,3.6469838619232178,8.874732770891569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.8349609375,0.0,1527.8416748046875,1895.4371337890625,0.0,2645.717529296875,0.9044371247291564,1.0,0.0,3.0,1.0,0.0
12066720,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7616778612136841,0.3532096445560455,0.3223650753498077,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.870440661907196,0.5342777371406555,0.5095511674880981,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.9020270109176636,0.5952732563018799,0.4177829921245575,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.7394586205482483,0.3214907944202423,0.3095299005508423,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.6465874314308167,0.2137632668018341,0.9870627522468568,285.2166748046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.25927734375,285.2179870605469,1.0,0.5541701912879944,1.0,1.0,0.0,1.0,-3.057403802871704,3.057396411895752,7.512174761359347e-06,2.360049247741699,0.9025189876556396,0.9025189876556396,0.0,219.6403350830078,197.0,30512.470703125,-0.0,2779.076171875,1.0,282.14166259765625,284.1385192871094,291.00909423828125,292.9468078613281,293.1499938964844,293.1499938964844,281.8500061035156,35739.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818936288356781,1.0,0.0,0.0,3.646960020065308,3.6469838619232178,8.874732770891569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.8349609375,0.0,1527.8416748046875,1895.4371337890625,0.0,2645.717529296875,0.9044371247291564,1.0,0.0,3.0,1.0,0.0
12066780,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7711440324783325,0.3527614772319793,0.3220036625862121,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8813328146934509,0.5334564447402954,0.5088362097740173,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9164950251579284,0.5984123349189758,0.4200601279735565,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7486633062362671,0.3219907581806183,0.309874027967453,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6551581025123596,0.2143242508172989,0.9884952306747437,285.03277587890625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2582702636719,285.03076171875,1.0,0.548784077167511,1.0,1.0,0.0,1.0,-3.060997247695923,3.060989618301392,7.530259608756751e-06,2.362998008728028,0.9021601676940918,0.9021601676940918,0.0,208.2037506103516,185.0,31360.291015625,-0.0,2726.4755859375,1.0,281.8578186035156,283.91290283203125,291.13092041015625,293.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347827196121216,1.0,0.0,0.0,3.65329384803772,3.65331768989563,8.90558567334665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.18408203125,0.0,1535.7364501953125,1895.4371337890625,0.0,2793.01123046875,0.9059024453163148,1.0,0.0,3.0,1.0,0.0
12066840,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7711440324783325,0.3527614772319793,0.3220036625862121,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8813328146934509,0.5334564447402954,0.5088362097740173,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9164950251579284,0.5984123349189758,0.4200601279735565,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7486633062362671,0.3219907581806183,0.309874027967453,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6551581025123596,0.2143242508172989,0.9884952306747437,285.03277587890625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2582702636719,285.03076171875,1.0,0.548784077167511,1.0,1.0,0.0,1.0,-3.060997247695923,3.060989618301392,7.530259608756751e-06,2.362998008728028,0.9021601676940918,0.9021601676940918,0.0,208.2037506103516,185.0,31360.291015625,-0.0,2726.4755859375,1.0,281.8578186035156,283.91290283203125,291.13092041015625,293.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347827196121216,1.0,0.0,0.0,3.65329384803772,3.65331768989563,8.90558567334665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.18408203125,0.0,1535.7364501953125,1895.4371337890625,0.0,2793.01123046875,0.9059024453163148,1.0,0.0,3.0,1.0,0.0
12066900,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7753167152404785,0.3519931733608246,0.3212913274765014,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8862519264221191,0.5324388742446899,0.5078763961791992,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9235073328018188,0.5993403196334839,0.4207081794738769,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.752862811088562,0.3218062222003937,0.3096386194229126,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6590603590011597,0.2142674028873443,0.9878008961677552,284.8830261230469,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2516784667969,284.87274169921875,1.0,0.5458049178123474,1.0,1.0,0.0,1.0,-3.0586535930633545,3.0586462020874023,7.51886045691208e-06,2.3612422943115234,0.9002676010131836,0.9002676010131836,0.0,202.8876800537109,185.0,32134.423828125,-0.0,2694.124755859375,1.0,281.6011047363281,283.7227783203125,291.17449951171875,293.3447265625,293.1499938964844,293.1499938964844,281.54998779296875,35967.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478179574012756,1.0,0.0,0.0,3.653676748275757,3.653700828552246,8.907452979656227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.22314453125,0.0,1537.0196533203125,1895.4371337890625,0.0,2914.837646484375,0.9060264825820924,1.0,0.0,3.0,1.0,0.0
12066960,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7791715860366821,0.3509819209575653,0.3202634155750274,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8908708691596985,0.5311291217803955,0.5065414309501648,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.930237591266632,0.5999857187271118,0.4210607409477234,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7568222284317017,0.3213891685009002,0.3091304898262024,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6627053022384644,0.2140114158391952,0.9860816597938538,284.8251953125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2425537109375,284.82293701171875,1.0,0.5425896048545837,1.0,1.0,0.0,1.0,-3.053563356399536,3.053555965423584,7.493938937841449e-06,2.3573479652404785,0.8988101482391357,0.8988101482391357,0.0,197.750717163086,173.0,32145.560546875,-0.0,2657.420654296875,1.0,281.55810546875,283.6658020019531,291.1439819335937,293.2786865234375,293.1499938964844,293.1499938964844,281.8500061035156,36071.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550500869750977,1.0,0.0,0.0,3.6514194011688232,3.651443481445313,8.896449799067341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.97900390625,0.0,1535.280029296875,1895.4371337890625,0.0,2982.59130859375,0.9056246280670166,1.0,0.0,3.0,1.0,0.0
12067020,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7894781231880188,0.3504303097724914,0.3189167380332947,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.902780294418335,0.5299379229545593,0.5045293569564819,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9467849135398864,0.6031105518341064,0.4224839508533478,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7669754028320312,0.3214059174060821,0.3084209561347961,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6719552874565125,0.2140520364046096,0.9832433462142944,284.98834228515625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.24200439453125,284.9893493652344,1.0,0.5359846949577332,1.0,1.0,0.0,1.0,-3.046959400177002,3.0469517707824707,7.461170753231272e-06,2.352085590362549,0.9006481170654297,0.9006481170654297,0.0,186.35174560546875,161.0,31108.92578125,-0.0,2585.381591796875,1.0,281.8421630859375,283.8756103515625,291.0040283203125,293.014404296875,293.1499938964844,293.1499938964844,281.54998779296875,35963.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415461778640747,1.0,0.0,0.0,3.651999711990357,3.6520237922668457,8.899277759155666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.845703125,0.0,1535.11767578125,1895.4371337890625,0.0,2856.164306640625,0.9057084918022156,1.0,0.0,3.0,1.0,0.0
12067080,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7894781231880188,0.3504303097724914,0.3189167380332947,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.902780294418335,0.5299379229545593,0.5045293569564819,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9467849135398864,0.6031105518341064,0.4224839508533478,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7669754028320312,0.3214059174060821,0.3084209561347961,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6719552874565125,0.2140520364046096,0.9832433462142944,284.98834228515625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.24200439453125,284.9893493652344,1.0,0.5359846949577332,1.0,1.0,0.0,1.0,-3.046959400177002,3.0469517707824707,7.461170753231272e-06,2.352085590362549,0.9006481170654297,0.9006481170654297,0.0,186.35174560546875,161.0,31108.92578125,-0.0,2585.381591796875,1.0,281.8421630859375,283.8756103515625,291.0040283203125,293.014404296875,293.1499938964844,293.1499938964844,281.54998779296875,35963.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415461778640747,1.0,0.0,0.0,3.651999711990357,3.6520237922668457,8.899277759155666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.845703125,0.0,1535.11767578125,1895.4371337890625,0.0,2856.164306640625,0.9057084918022156,1.0,0.0,3.0,1.0,0.0
12067140,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8017517924308777,0.3493327796459198,0.3178289532661438,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.917857587337494,0.5282570719718933,0.5028373599052429,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9645847678184508,0.6054245233535767,0.4240746200084686,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7792112231254578,0.3211734294891357,0.3079583346843719,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.6831184029579163,0.2139737159013748,0.9814115762710572,284.8016967773437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2354431152344,284.79962158203125,1.0,0.5293797254562378,1.0,1.0,0.0,1.0,-3.0427801609039307,3.0427727699279785,7.440918125212192e-06,2.348944187164306,0.8971834182739258,0.8971834182739258,0.0,174.6634521484375,149.0,31885.703125,-0.0,2516.710693359375,1.0,281.5578308105469,283.6503601074219,291.0649719238281,293.1667785644531,293.1499938964844,293.1499938964844,281.8500061035156,36137.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522759675979614,1.0,0.0,0.0,3.647804737091065,3.6478288173675537,8.87884482381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.7099609375,0.0,1531.7579345703125,1895.4371337890625,0.0,2956.592529296875,0.9048658013343812,1.0,0.0,3.0,1.0,0.0
12067200,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8017517924308777,0.3493327796459198,0.3178289532661438,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.917857587337494,0.5282570719718933,0.5028373599052429,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.9645847678184508,0.6054245233535767,0.4240746200084686,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7792112231254578,0.3211734294891357,0.3079583346843719,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.6831184029579163,0.2139737159013748,0.9814115762710572,284.8016967773437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2354431152344,284.79962158203125,1.0,0.5293797254562378,1.0,1.0,0.0,1.0,-3.0427801609039307,3.0427727699279785,7.440918125212192e-06,2.348944187164306,0.8971834182739258,0.8971834182739258,0.0,174.6634521484375,149.0,31885.703125,-0.0,2516.710693359375,1.0,281.5578308105469,283.6503601074219,291.0649719238281,293.1667785644531,293.1499938964844,293.1499938964844,281.8500061035156,36137.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522759675979614,1.0,0.0,0.0,3.647804737091065,3.6478288173675537,8.87884482381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.7099609375,0.0,1531.7579345703125,1895.4371337890625,0.0,2956.592529296875,0.9048658013343812,1.0,0.0,3.0,1.0,0.0
12067260,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8154467940330505,0.3490228354930877,0.3167510032653808,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9361953735351562,0.5273281335830688,0.5011230111122131,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.982414960861206,0.6087586283683777,0.4256883263587951,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7933992743492126,0.3213851451873779,0.3074493706226349,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.695950448513031,0.2141885161399841,0.979339063167572,284.9673767089844,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23785400390625,284.968505859375,1.0,0.5225841403007507,1.0,1.0,0.0,1.0,-3.0382497310638428,3.03824234008789,7.418449513352243e-06,2.345308542251587,0.8987602591514587,0.8987602591514587,0.0,162.78700256347656,137.0,30871.59375,-0.0,2446.610107421875,1.0,281.8421325683594,283.86297607421875,290.9570617675781,292.945556640625,293.1499938964844,293.1499938964844,282.1499938964844,36013.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373947143554688,1.0,0.0,0.0,3.646482467651367,3.646506309509277,8.872408443494351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.1953125,0.0,1529.359375,1895.4371337890625,0.0,2817.3837890625,0.9045113921165466,1.0,0.0,3.0,1.0,0.0
12067320,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8154467940330505,0.3490228354930877,0.3167510032653808,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9361953735351562,0.5273281335830688,0.5011230111122131,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.982414960861206,0.6087586283683777,0.4256883263587951,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7933992743492126,0.3213851451873779,0.3074493706226349,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.695950448513031,0.2141885161399841,0.979339063167572,284.9673767089844,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23785400390625,284.968505859375,1.0,0.5225841403007507,1.0,1.0,0.0,1.0,-3.0382497310638428,3.03824234008789,7.418449513352243e-06,2.345308542251587,0.8987602591514587,0.8987602591514587,0.0,162.78700256347656,137.0,30871.59375,-0.0,2446.610107421875,1.0,281.8421325683594,283.86297607421875,290.9570617675781,292.945556640625,293.1499938964844,293.1499938964844,282.1499938964844,36013.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373947143554688,1.0,0.0,0.0,3.646482467651367,3.646506309509277,8.872408443494351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.1953125,0.0,1529.359375,1895.4371337890625,0.0,2817.3837890625,0.9045113921165466,1.0,0.0,3.0,1.0,0.0
12067380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8325039744377136,0.3498113453388214,0.3167934715747833,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9591065049171448,0.527604877948761,0.5006557106971741,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9990000128746032,0.613429069519043,0.42629474401474,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8117170333862305,0.3224700689315796,0.3077977001667022,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.712537407875061,0.2151179164648056,0.980420172214508,285.1539306640625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2521667480469,285.15496826171875,1.0,0.5161392688751221,1.0,1.0,0.0,1.0,-3.040693044662476,3.0406856536865234,7.430596724589122e-06,2.347283840179444,0.9030267596244812,0.9030267596244812,0.0,150.287841796875,140.0,29891.328125,-0.0,2385.939697265625,1.0,282.1417541503906,284.09503173828125,290.9134826660156,292.82354736328125,293.1499938964844,293.1499938964844,281.8500061035156,35806.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179898262023926,1.0,0.0,0.0,3.653028964996338,3.653053045272827,8.904294190870132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.89794921875,0.0,1535.0926513671875,1895.4371337890625,0.0,2636.95654296875,0.9058392643928528,1.0,0.0,3.0,1.0,0.0
12067440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8325039744377136,0.3498113453388214,0.3167934715747833,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9591065049171448,0.527604877948761,0.5006557106971741,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9990000128746032,0.613429069519043,0.42629474401474,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8117170333862305,0.3224700689315796,0.3077977001667022,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.712537407875061,0.2151179164648056,0.980420172214508,285.1539306640625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2521667480469,285.15496826171875,1.0,0.5161392688751221,1.0,1.0,0.0,1.0,-3.040693044662476,3.0406856536865234,7.430596724589122e-06,2.347283840179444,0.9030267596244812,0.9030267596244812,0.0,150.287841796875,140.0,29891.328125,-0.0,2385.939697265625,1.0,282.1417541503906,284.09503173828125,290.9134826660156,292.82354736328125,293.1499938964844,293.1499938964844,281.8500061035156,35806.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179898262023926,1.0,0.0,0.0,3.653028964996338,3.653053045272827,8.904294190870132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.89794921875,0.0,1535.0926513671875,1895.4371337890625,0.0,2636.95654296875,0.9058392643928528,1.0,0.0,3.0,1.0,0.0
12067500,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.836215615272522,0.3497797846794128,0.316960871219635,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9636486768722534,0.527355432510376,0.5006193518638611,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6160829663276672,0.4206334352493286,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8156450390815735,0.3227987587451935,0.3081925511360168,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7161613702774048,0.215472787618637,0.9821069836616516,285.0184936523437,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2579040527344,285.0085144042969,1.0,0.5144336223602295,1.0,1.0,0.0,1.0,-3.0360312461853027,3.0360238552093506,7.40793166187359e-06,2.3437280654907227,0.9021967053413392,0.9021967053413392,0.0,147.68836975097656,140.0,30626.17578125,-0.0,2364.28466796875,1.0,281.89849853515625,283.91961669921875,291.0066833496094,293.0474853515625,293.1499938964844,293.1499938964844,281.8500061035156,35866.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258552551269531,1.0,0.0,0.0,3.655770063400269,3.6557939052581774,8.917662057683629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.580078125,0.0,1538.5977783203125,1895.4371337890625,0.0,2709.89697265625,0.9064367413520812,1.0,0.0,3.0,1.0,0.0
12067560,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.837830126285553,0.3492364287376404,0.3166049420833587,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9656428098678588,0.5265690684318542,0.500032365322113,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.6185620427131653,0.4175823032855987,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8175777196884155,0.3227594196796417,0.3082490861415863,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7179982662200928,0.2155664712190628,0.9827871322631836,284.9627380371094,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2596740722656,284.9605407714844,1.0,0.5132774710655212,1.0,1.0,0.0,1.0,-3.0321335792541504,3.0321261882781982,7.388777703454252e-06,2.3406574726104736,0.901677131652832,0.901677131652832,0.0,146.2748565673828,143.0,30650.771484375,-0.0,2349.806884765625,1.0,281.8577880859375,283.8650207519531,291.01641845703125,293.03570556640625,293.1499938964844,293.1499938964844,281.54998779296875,35940.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320028185844421,1.0,0.0,0.0,3.656174659729004,3.656198740005493,8.919636798054853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.25,0.0,1539.5994873046875,1895.4371337890625,0.0,2767.09765625,0.9066051840782166,1.0,0.0,3.0,1.0,0.0
12067620,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8372920155525208,0.3473947644233703,0.3151600658893585,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.9651300311088562,0.524117648601532,0.4979850351810455,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.9990000128746032,0.6221802830696106,0.4165290594100952,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8177894353866577,0.3219915330410003,0.3077237904071808,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7183710932731628,0.2151995003223419,0.981905162334442,284.75543212890625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2524719238281,284.7533264160156,1.0,0.5121316909790039,1.0,1.0,0.0,1.0,-3.024976968765259,3.0249698162078857,7.353848104685312e-06,2.33509373664856,0.8973904252052307,0.8973904252052307,0.0,145.55502319335938,146.0,31438.423828125,-0.0,2333.01904296875,1.0,281.5581970214844,283.6199035644531,291.0232238769531,293.1149597167969,293.1499938964844,293.1499938964844,281.8500061035156,36168.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850847601890564,1.0,0.0,0.0,3.650652885437012,3.650676965713501,8.892715186448186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.38623046875,0.0,1535.159423828125,1895.4371337890625,0.0,2943.21044921875,0.9055203795433044,1.0,0.0,3.0,1.0,0.0
12067680,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8372920155525208,0.3473947644233703,0.3151600658893585,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.9651300311088562,0.524117648601532,0.4979850351810455,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.9990000128746032,0.6221802830696106,0.4165290594100952,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8177894353866577,0.3219915330410003,0.3077237904071808,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7183710932731628,0.2151995003223419,0.981905162334442,284.75543212890625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2524719238281,284.7533264160156,1.0,0.5121316909790039,1.0,1.0,0.0,1.0,-3.024976968765259,3.0249698162078857,7.353848104685312e-06,2.33509373664856,0.8973904252052307,0.8973904252052307,0.0,145.55502319335938,146.0,31438.423828125,-0.0,2333.01904296875,1.0,281.5581970214844,283.6199035644531,291.0232238769531,293.1149597167969,293.1499938964844,293.1499938964844,281.8500061035156,36168.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850847601890564,1.0,0.0,0.0,3.650652885437012,3.650676965713501,8.892715186448186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.38623046875,0.0,1535.159423828125,1895.4371337890625,0.0,2943.21044921875,0.9055203795433044,1.0,0.0,3.0,1.0,0.0
12067740,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8355718851089478,0.3467628061771393,0.3141934871673584,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9628949165344238,0.5228131413459778,0.4963343143463135,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6262586116790771,0.4179890155792236,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.816552460193634,0.3218476176261902,0.3073285520076751,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7173596024513245,0.2151762545108795,0.9810123443603516,284.9227905273437,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2542724609375,284.9239807128906,1.0,0.5121200680732727,1.0,1.0,0.0,1.0,-3.0220272541046143,3.022019863128662,7.339185231103329e-06,2.332676887512207,0.8983818888664246,0.8983818888664246,0.0,146.0268096923828,149.0,30443.697265625,-0.0,2330.0888671875,1.0,281.8421630859375,283.83428955078125,290.88037109375,292.84942626953125,293.1499938964844,293.1499938964844,282.1499938964844,36061.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365012407302856,1.0,0.0,0.0,3.647554397583008,3.647578477859497,8.877626669345773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.72607421875,0.0,1530.9056396484375,1895.4371337890625,0.0,2809.044189453125,0.9047826528549194,1.0,0.0,3.0,1.0,0.0
12067800,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8355718851089478,0.3467628061771393,0.3141934871673584,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9628949165344238,0.5228131413459778,0.4963343143463135,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6262586116790771,0.4179890155792236,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.816552460193634,0.3218476176261902,0.3073285520076751,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7173596024513245,0.2151762545108795,0.9810123443603516,284.9227905273437,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2542724609375,284.9239807128906,1.0,0.5121200680732727,1.0,1.0,0.0,1.0,-3.0220272541046143,3.022019863128662,7.339185231103329e-06,2.332676887512207,0.8983818888664246,0.8983818888664246,0.0,146.0268096923828,149.0,30443.697265625,-0.0,2330.0888671875,1.0,281.8421630859375,283.83428955078125,290.88037109375,292.84942626953125,293.1499938964844,293.1499938964844,282.1499938964844,36061.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365012407302856,1.0,0.0,0.0,3.647554397583008,3.647578477859497,8.877626669345773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.72607421875,0.0,1530.9056396484375,1895.4371337890625,0.0,2809.044189453125,0.9047826528549194,1.0,0.0,3.0,1.0,0.0
12067860,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8350354433059692,0.34731325507164,0.3145028352737427,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9617512226104736,0.522839367389679,0.4961278438568115,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.9990000128746032,0.6316386461257935,0.4192614555358886,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8162626624107361,0.3226582705974579,0.3079195022583008,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7172596454620361,0.2158954739570617,0.9835714101791382,285.11138916015625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2688903808594,285.1127624511719,1.0,0.5132207870483398,1.0,1.0,0.0,1.0,-3.027459621429444,3.027452230453491,7.36538913770346e-06,2.336783170700073,0.9020940065383912,0.9020940065383912,0.0,146.7621612548828,152.0,29488.060546875,-0.0,2343.792236328125,1.0,282.1417541503906,284.0687255859375,290.8254089355469,292.7115173339844,293.1499938964844,293.1499938964844,281.8500061035156,35860.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159046769142151,1.0,0.0,0.0,3.65207839012146,3.65210223197937,8.899660883798788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.4677734375,0.0,1534.439208984375,1895.4371337890625,0.0,2617.671630859375,0.9056634902954102,1.0,0.0,3.0,1.0,0.0
12067920,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8350354433059692,0.34731325507164,0.3145028352737427,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9617512226104736,0.522839367389679,0.4961278438568115,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.9990000128746032,0.6316386461257935,0.4192614555358886,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.8162626624107361,0.3226582705974579,0.3079195022583008,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7172596454620361,0.2158954739570617,0.9835714101791382,285.11138916015625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2688903808594,285.1127624511719,1.0,0.5132207870483398,1.0,1.0,0.0,1.0,-3.027459621429444,3.027452230453491,7.36538913770346e-06,2.336783170700073,0.9020940065383912,0.9020940065383912,0.0,146.7621612548828,152.0,29488.060546875,-0.0,2343.792236328125,1.0,282.1417541503906,284.0687255859375,290.8254089355469,292.7115173339844,293.1499938964844,293.1499938964844,281.8500061035156,35860.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159046769142151,1.0,0.0,0.0,3.65207839012146,3.65210223197937,8.899660883798788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.4677734375,0.0,1534.439208984375,1895.4371337890625,0.0,2617.671630859375,0.9056634902954102,1.0,0.0,3.0,1.0,0.0
12067980,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8327658772468567,0.3466156721115112,0.3143665194511413,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9585925340652466,0.5216881036758423,0.4955624341964721,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.6352565288543701,0.4227530658245086,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8145027160644531,0.3227810263633728,0.3083888292312622,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7159555554389954,0.2161979079246521,0.986180067062378,284.9301452636719,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2669372558594,284.9284362792969,1.0,0.5150020122528076,1.0,1.0,0.0,1.0,-3.0345187187194824,3.0345113277435303,7.399939931929111e-06,2.3423008918762207,0.9003790020942688,0.9003790020942688,0.0,148.4902801513672,155.0,30366.494140625,-0.0,2365.65380859375,1.0,281.8578186035156,283.8475646972656,290.9303894042969,292.9285888671875,293.1499938964844,293.1499938964844,281.54998779296875,35990.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295227289199829,1.0,0.0,0.0,3.6533048152923584,3.653328895568848,8.905639674594568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.3046875,0.0,1536.776611328125,1895.4371337890625,0.0,2744.003173828125,0.9059990048408508,1.0,0.0,3.0,1.0,0.0
