time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068040,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8327658772468567,0.3466156721115112,0.3143665194511413,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9585925340652466,0.5216881036758423,0.4955624341964721,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.6352565288543701,0.4227530658245086,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8145027160644531,0.3227810263633728,0.3083888292312622,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7159555554389954,0.2161979079246521,0.986180067062378,284.9301452636719,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2669372558594,284.9284362792969,1.0,0.5150020122528076,1.0,1.0,0.0,1.0,-3.0345187187194824,3.0345113277435303,7.399939931929111e-06,2.3423008918762207,0.9003790020942688,0.9003790020942688,0.0,148.4902801513672,155.0,30366.494140625,-0.0,2365.65380859375,1.0,281.8578186035156,283.8475646972656,290.9303894042969,292.9285888671875,293.1499938964844,293.1499938964844,281.54998779296875,35990.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295227289199829,1.0,0.0,0.0,3.6533048152923584,3.653328895568848,8.905639674594568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.3046875,0.0,1536.776611328125,1895.4371337890625,0.0,2744.003173828125,0.9059990048408508,1.0,0.0,3.0,1.0,0.0
12068100,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.830480694770813,0.3457647860050201,0.3138118386268616,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9556258916854858,0.5205641984939575,0.4947409927845001,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.9990000128746032,0.6360554695129395,0.4257512092590332,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8125399947166443,0.3224464356899261,0.308256447315216,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7143107652664185,0.2160348743200302,0.9861945509910583,284.7835693359375,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2584228515625,284.7735900878906,1.0,0.5159283876419067,1.0,1.0,0.0,1.0,-3.03632926940918,3.0363218784332275,7.408840247080661e-06,2.343726634979248,0.8978555798530579,0.8978555798530579,0.0,149.8115234375,155.0,31172.966796875,-0.0,2375.8232421875,1.0,281.60113525390625,283.6610412597656,290.9725646972656,293.0822448730469,293.1499938964844,293.1499938964844,281.54998779296875,36108.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420787453651428,1.0,0.0,0.0,3.6510329246521,3.651057004928589,8.894567145034671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.58837890625,0.0,1535.132080078125,1895.4371337890625,0.0,2861.14306640625,0.9055321216583252,1.0,0.0,3.0,1.0,0.0
12068160,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.8275619745254517,0.3446829617023468,0.3129589259624481,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9518377780914308,0.5191707611083984,0.4935727119445801,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.9990000128746032,0.6362556219100952,0.4294336438179016,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.8099279403686523,0.3218965530395508,0.3078703880310058,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7120391130447388,0.2156786769628524,0.9852253794670104,284.72979736328125,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2461853027344,284.7279968261719,1.0,0.516808807849884,1.0,1.0,0.0,1.0,-3.0366997718811035,3.0366921424865723,7.410704256471945e-06,2.34403657913208,0.8958017826080322,0.8958017826080322,0.0,151.3712921142578,158.0,31230.775390625,-0.0,2384.58349609375,1.0,281.55810546875,283.60845947265625,290.9414367675781,293.0174560546875,293.1499938964844,293.1499938964844,281.8500061035156,36214.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492185473442078,1.0,0.0,0.0,3.646080017089844,3.646104097366333,8.870450756148784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.697265625,0.0,1530.41357421875,1895.4371337890625,0.0,2927.9521484375,0.9045304656028748,1.0,0.0,3.0,1.0,0.0
12068220,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8229784965515137,0.3439390361309051,0.311974436044693,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9454947113990784,0.5177871584892273,0.4919337630271911,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6379404067993164,0.4357980489730835,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8055890798568726,0.3216607272624969,0.3074657618999481,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7081626653671265,0.2155062407255172,0.9840454459190368,284.9013977050781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23712158203125,284.9027404785156,1.0,0.5186368227005005,1.0,1.0,0.0,1.0,-3.03928542137146,3.039278030395508,7.423130227834918e-06,2.3459479808807373,0.8965393900871277,0.8965393900871277,0.0,154.17019653320312,161.0,30279.09765625,-0.0,2403.871826171875,1.0,281.84210205078125,283.8265686035156,290.7980041503906,292.755615234375,293.1499938964844,293.1499938964844,282.1499938964844,36099.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358113169670105,1.0,0.0,0.0,3.641530513763428,3.641554594039917,8.848327865962347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.64697265625,0.0,1524.5089111328125,1895.4371337890625,0.0,2802.606689453125,0.9034633636474608,1.0,0.0,3.0,1.0,0.0
12068280,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8229784965515137,0.3439390361309051,0.311974436044693,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9454947113990784,0.5177871584892273,0.4919337630271911,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6379404067993164,0.4357980489730835,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8055890798568726,0.3216607272624969,0.3074657618999481,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7081626653671265,0.2155062407255172,0.9840454459190368,284.9013977050781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23712158203125,284.9027404785156,1.0,0.5186368227005005,1.0,1.0,0.0,1.0,-3.03928542137146,3.039278030395508,7.423130227834918e-06,2.3459479808807373,0.8965393900871277,0.8965393900871277,0.0,154.17019653320312,161.0,30279.09765625,-0.0,2403.871826171875,1.0,281.84210205078125,283.8265686035156,290.7980041503906,292.755615234375,293.1499938964844,293.1499938964844,282.1499938964844,36099.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358113169670105,1.0,0.0,0.0,3.641530513763428,3.641554594039917,8.848327865962347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.64697265625,0.0,1524.5089111328125,1895.4371337890625,0.0,2802.606689453125,0.9034633636474608,1.0,0.0,3.0,1.0,0.0
12068340,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8206252455711365,0.3443904519081116,0.3122374713420868,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9417549967765808,0.5177384614944458,0.4917037487030029,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.6413823962211609,0.4401833415031433,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8033435344696045,0.3223991692066192,0.3080354034900665,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7062298059463501,0.2160944193601608,0.986241340637207,285.0969543457031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24365234375,285.0995483398437,1.0,0.52086341381073,1.0,1.0,0.0,1.0,-3.0479156970977783,3.047908067703247,7.465216640412109e-06,2.3525545597076416,0.900087833404541,0.900087833404541,0.0,156.3982696533203,164.0,29380.43359375,-0.0,2431.48046875,1.0,282.1416931152344,284.06500244140625,290.7410583496094,292.618408203125,293.1499938964844,293.1499938964844,282.45001220703125,35890.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158740401268005,1.0,0.0,0.0,3.6448991298675537,3.644922971725464,8.864705591804523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.27685546875,0.0,1526.6790771484375,1895.4371337890625,0.0,2617.388671875,0.9040799736976624,1.0,0.0,3.0,1.0,0.0
12068400,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8206252455711365,0.3443904519081116,0.3122374713420868,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9417549967765808,0.5177384614944458,0.4917037487030029,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.6413823962211609,0.4401833415031433,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8033435344696045,0.3223991692066192,0.3080354034900665,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7062298059463501,0.2160944193601608,0.986241340637207,285.0969543457031,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24365234375,285.0995483398437,1.0,0.52086341381073,1.0,1.0,0.0,1.0,-3.0479156970977783,3.047908067703247,7.465216640412109e-06,2.3525545597076416,0.900087833404541,0.900087833404541,0.0,156.3982696533203,164.0,29380.43359375,-0.0,2431.48046875,1.0,282.1416931152344,284.06500244140625,290.7410583496094,292.618408203125,293.1499938964844,293.1499938964844,282.45001220703125,35890.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158740401268005,1.0,0.0,0.0,3.6448991298675537,3.644922971725464,8.864705591804523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.27685546875,0.0,1526.6790771484375,1895.4371337890625,0.0,2617.388671875,0.9040799736976624,1.0,0.0,3.0,1.0,0.0
12068460,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8193935751914978,0.3455730974674225,0.3131973147392273,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.939392864704132,0.5185525417327881,0.4923356175422668,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.9990000128746032,0.6462042331695557,0.4436568021774292,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.8022921681404114,0.323821872472763,0.3092808127403259,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7055237889289856,0.2172863334417343,0.9912020564079284,285.32550048828125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2597045898437,285.327392578125,1.0,0.5235601663589478,1.0,1.0,0.0,1.0,-3.0614607334136963,3.061453104019165,7.531650680903112e-06,2.3629820346832275,0.9069827795028688,0.9069827795028688,0.0,158.44984436035156,167.0,28756.03515625,-0.0,2467.552001953125,1.0,282.4417724609375,284.317138671875,290.7294921875,292.55645751953125,293.1499938964844,293.1499938964844,282.1499938964844,35612.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986305952072144,1.0,0.0,0.0,3.658543348312378,3.658567428588867,8.931198181016953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.44970703125,0.0,1539.78955078125,1895.4371337890625,0.0,2458.91162109375,0.9069463610649108,1.0,0.0,3.0,1.0,0.0
12068520,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8193935751914978,0.3455730974674225,0.3131973147392273,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.939392864704132,0.5185525417327881,0.4923356175422668,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.9990000128746032,0.6462042331695557,0.4436568021774292,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.8022921681404114,0.323821872472763,0.3092808127403259,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7055237889289856,0.2172863334417343,0.9912020564079284,285.32550048828125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2597045898437,285.327392578125,1.0,0.5235601663589478,1.0,1.0,0.0,1.0,-3.0614607334136963,3.061453104019165,7.531650680903112e-06,2.3629820346832275,0.9069827795028688,0.9069827795028688,0.0,158.44984436035156,167.0,28756.03515625,-0.0,2467.552001953125,1.0,282.4417724609375,284.317138671875,290.7294921875,292.55645751953125,293.1499938964844,293.1499938964844,282.1499938964844,35612.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986305952072144,1.0,0.0,0.0,3.658543348312378,3.658567428588867,8.931198181016953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.44970703125,0.0,1539.78955078125,1895.4371337890625,0.0,2458.91162109375,0.9069463610649108,1.0,0.0,3.0,1.0,0.0
12068580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8166114687919617,0.3451228737831116,0.3134142458438873,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.935198187828064,0.5177728533744812,0.4922634363174438,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.648882269859314,0.4487763941287994,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7999181747436523,0.3242517411708832,0.3101560771465301,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7037267088890076,0.2178453207015991,0.9954111576080322,285.118896484375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.25592041015625,285.1171264648437,1.0,0.5264531373977661,1.0,1.0,0.0,1.0,-3.073910713195801,3.073903083801269,7.593346253997879e-06,2.372722864151001,0.9075704216957092,0.9075704216957092,0.0,161.20236206054688,170.0,29511.8359375,-0.0,2505.498046875,1.0,282.1576843261719,284.0831604003906,290.8424377441406,292.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35732.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175034523010254,1.0,0.0,0.0,3.6694486141204834,3.6694726943969727,8.984520150079334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.8671875,0.0,1552.8983154296875,1895.4371337890625,0.0,2632.456298828125,0.9094354510307312,1.0,0.0,3.0,1.0,0.0
12068640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8166114687919617,0.3451228737831116,0.3134142458438873,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.935198187828064,0.5177728533744812,0.4922634363174438,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.648882269859314,0.4487763941287994,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7999181747436523,0.3242517411708832,0.3101560771465301,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7037267088890076,0.2178453207015991,0.9954111576080322,285.118896484375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.25592041015625,285.1171264648437,1.0,0.5264531373977661,1.0,1.0,0.0,1.0,-3.073910713195801,3.073903083801269,7.593346253997879e-06,2.372722864151001,0.9075704216957092,0.9075704216957092,0.0,161.20236206054688,170.0,29511.8359375,-0.0,2505.498046875,1.0,282.1576843261719,284.0831604003906,290.8424377441406,292.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35732.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175034523010254,1.0,0.0,0.0,3.6694486141204834,3.6694726943969727,8.984520150079334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.8671875,0.0,1552.8983154296875,1895.4371337890625,0.0,2632.456298828125,0.9094354510307312,1.0,0.0,3.0,1.0,0.0
12068700,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8140199780464172,0.3442761898040771,0.3129130005836487,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9316431879997252,0.5167044997215271,0.4915494620800018,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.6490543484687805,0.4522974193096161,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7975929975509644,0.323966920375824,0.3101186156272888,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7017530202865601,0.217726394534111,0.995825469493866,284.95513916015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2456359863281,284.9453125,1.0,0.5277633666992188,1.0,1.0,0.0,1.0,-3.077141523361206,3.077133893966675,7.609481599502033e-06,2.375285625457764,0.906012237071991,0.906012237071991,0.0,163.00335693359375,170.0,30230.775390625,-0.0,2521.093505859375,1.0,281.9006652832031,283.8876953125,290.8799133300781,292.93603515625,293.1499938964844,293.1499938964844,281.8500061035156,35853.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317133784294128,1.0,0.0,0.0,3.671945571899414,3.6719698905944815,8.99675285381818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.33642578125,0.0,1556.6180419921875,1895.4371337890625,0.0,2764.401611328125,0.910034716129303,1.0,0.0,3.0,1.0,0.0
12068760,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8101941347122192,0.3431700468063354,0.3120774030685425,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9265446662902832,0.5153321027755737,0.4904451072216034,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9980193376541138,0.6487602591514587,0.4541071355342865,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.794071614742279,0.3234306573867798,0.3097925186157226,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6986410021781921,0.217378631234169,0.9951229095458984,284.9002990722656,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2321472167969,284.8981628417969,1.0,0.5288040637969971,1.0,1.0,0.0,1.0,-3.075754404067993,3.075746774673462,7.602964615216479e-06,2.3743577003479004,0.905084192752838,0.905084192752838,0.0,165.35983276367188,173.0,30288.64453125,-0.0,2530.81005859375,1.0,281.8581237792969,283.8332214355469,290.8416442871094,292.8634033203125,293.1499938964844,293.1499938964844,281.54998779296875,35953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396728038787842,1.0,0.0,0.0,3.671882152557373,3.6719062328338623,8.996441351882822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9443359375,0.0,1557.29931640625,1895.4371337890625,0.0,2838.658447265625,0.910123348236084,1.0,0.0,3.0,1.0,0.0
12068820,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8015241026878357,0.3406295478343963,0.3101137280464172,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9155539870262146,0.5121623277664185,0.4878258109092712,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.9915964007377625,0.6484024524688721,0.4539784491062164,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.7862512469291687,0.3219678103923797,0.308754414319992,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.6915262937545776,0.2162926942110061,0.9918598532676696,284.6923522949219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2071228027344,284.6901550292969,1.0,0.5301105380058289,1.0,1.0,0.0,1.0,-3.0649313926696777,3.0649237632751465,7.549579095211811e-06,2.3660144805908203,0.8999515175819397,0.8999515175819397,0.0,170.29762268066406,176.0,31065.576171875,-0.0,2536.0146484375,1.0,281.55810546875,283.5876770019531,290.8013610839844,292.8774719238281,293.1499938964844,293.1499938964844,281.25,36215.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571678996086121,1.0,0.0,0.0,3.664679765701294,3.6647040843963614,8.961183652900218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.57958984375,0.0,1551.1796875,1895.4371337890625,0.0,3002.446533203125,0.908685863018036,1.0,0.0,3.0,1.0,0.0
12068880,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8015241026878357,0.3406295478343963,0.3101137280464172,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.9155539870262146,0.5121623277664185,0.4878258109092712,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.9915964007377625,0.6484024524688721,0.4539784491062164,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.7862512469291687,0.3219678103923797,0.308754414319992,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.6915262937545776,0.2162926942110061,0.9918598532676696,284.6923522949219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2071228027344,284.6901550292969,1.0,0.5301105380058289,1.0,1.0,0.0,1.0,-3.0649313926696777,3.0649237632751465,7.549579095211811e-06,2.3660144805908203,0.8999515175819397,0.8999515175819397,0.0,170.29762268066406,176.0,31065.576171875,-0.0,2536.0146484375,1.0,281.55810546875,283.5876770019531,290.8013610839844,292.8774719238281,293.1499938964844,293.1499938964844,281.25,36215.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571678996086121,1.0,0.0,0.0,3.664679765701294,3.6647040843963614,8.961183652900218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.57958984375,0.0,1551.1796875,1895.4371337890625,0.0,3002.446533203125,0.908685863018036,1.0,0.0,3.0,1.0,0.0
12068940,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48565673828125,0.7933273911476135,0.3377892673015594,0.3078239858150482,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.9058247804641724,0.5085974931716919,0.4847654104232788,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850769042969,0.9854947328567504,0.6480048298835754,0.4538812935352325,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.7789722084999084,0.3201465606689453,0.307313472032547,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4863586425781,0.6847217082977295,0.2148558497428894,0.9867145419120787,284.4853515625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1835327148437,284.48321533203125,1.0,0.5307371616363525,1.0,1.0,0.0,1.0,-3.050467729568481,3.0504603385925293,7.478428415197413e-06,2.3548216819763184,0.8920633792877197,0.8920633792877197,0.0,174.70013427734375,179.0,31787.96484375,-0.0,2531.45947265625,1.0,281.2581787109375,283.3450927734375,290.75933837890625,292.8787841796875,293.1499938964844,293.1499938964844,281.54998779296875,36515.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703755140304565,1.0,0.0,0.0,3.6463699340820312,3.646394014358521,8.871861041370721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.07861328125,0.0,1532.9840087890625,1895.4371337890625,0.0,3126.3330078125,0.9047958850860596,1.0,0.0,3.0,1.0,0.0
12069000,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48565673828125,0.7933273911476135,0.3377892673015594,0.3078239858150482,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.9058247804641724,0.5085974931716919,0.4847654104232788,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850769042969,0.9854947328567504,0.6480048298835754,0.4538812935352325,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.7789722084999084,0.3201465606689453,0.307313472032547,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4863586425781,0.6847217082977295,0.2148558497428894,0.9867145419120787,284.4853515625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1835327148437,284.48321533203125,1.0,0.5307371616363525,1.0,1.0,0.0,1.0,-3.050467729568481,3.0504603385925293,7.478428415197413e-06,2.3548216819763184,0.8920633792877197,0.8920633792877197,0.0,174.70013427734375,179.0,31787.96484375,-0.0,2531.45947265625,1.0,281.2581787109375,283.3450927734375,290.75933837890625,292.8787841796875,293.1499938964844,293.1499938964844,281.54998779296875,36515.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703755140304565,1.0,0.0,0.0,3.6463699340820312,3.646394014358521,8.871861041370721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.07861328125,0.0,1532.9840087890625,1895.4371337890625,0.0,3126.3330078125,0.9047958850860596,1.0,0.0,3.0,1.0,0.0
12069060,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.7879613637924194,0.3365015387535095,0.3063166439533233,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.8996882438659668,0.5065704584121704,0.4824794232845306,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.9818128347396852,0.6497781872749329,0.4547032713890075,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.774192214012146,0.3193177282810211,0.306313008069992,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.6801321506500244,0.2141056805849075,0.98274427652359,284.6536560058594,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.178466796875,284.6549377441406,1.0,0.5312642455101013,1.0,1.0,0.0,1.0,-3.0409047603607178,3.0408971309661865,7.431083759001922e-06,2.347215414047241,0.8894698619842529,0.8894698619842529,0.0,177.7186737060547,182.0,30725.1875,-0.0,2529.02099609375,1.0,281.5420837402344,283.56268310546875,290.6145324707031,292.5978088378906,293.1499938964844,293.1499938964844,281.8500061035156,36444.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512318134307861,1.0,0.0,0.0,3.628985643386841,3.629009485244751,8.787469027993211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.802734375,0.0,1513.2191162109375,1895.4371337890625,0.0,2946.8095703125,0.9008974432945251,1.0,0.0,3.0,1.0,0.0
12069120,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.7879613637924194,0.3365015387535095,0.3063166439533233,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.8996882438659668,0.5065704584121704,0.4824794232845306,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.9818128347396852,0.6497781872749329,0.4547032713890075,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.774192214012146,0.3193177282810211,0.306313008069992,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.6801321506500244,0.2141056805849075,0.98274427652359,284.6536560058594,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.178466796875,284.6549377441406,1.0,0.5312642455101013,1.0,1.0,0.0,1.0,-3.0409047603607178,3.0408971309661865,7.431083759001922e-06,2.347215414047241,0.8894698619842529,0.8894698619842529,0.0,177.7186737060547,182.0,30725.1875,-0.0,2529.02099609375,1.0,281.5420837402344,283.56268310546875,290.6145324707031,292.5978088378906,293.1499938964844,293.1499938964844,281.8500061035156,36444.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512318134307861,1.0,0.0,0.0,3.628985643386841,3.629009485244751,8.787469027993211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.802734375,0.0,1513.2191162109375,1895.4371337890625,0.0,2946.8095703125,0.9008974432945251,1.0,0.0,3.0,1.0,0.0
12069180,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7859703302383423,0.3365808725357055,0.3062126934528351,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.897066056728363,0.5060643553733826,0.4817808270454407,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.981190264225006,0.6532461047172546,0.4569277465343475,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7724670171737671,0.3196370899677276,0.3064486086368561,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6785053014755249,0.2143180966377258,0.9830374717712402,284.8464050292969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1886901855469,284.8485412597656,1.0,0.5324731469154358,1.0,1.0,0.0,1.0,-3.043119430541992,3.043111801147461,7.441621164616663e-06,2.348802089691162,0.8896664977073669,0.8896664977073669,0.0,179.45553588867188,185.0,29746.88671875,-0.0,2542.242431640625,1.0,281.841552734375,283.80230712890625,290.56689453125,292.46307373046875,293.1499938964844,293.1499938964844,282.1499938964844,36253.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278018832206726,1.0,0.0,0.0,3.618802785873413,3.618826389312744,8.73822273206315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.91357421875,0.0,1500.6201171875,1895.4371337890625,0.0,2727.992919921875,0.8985005617141724,1.0,0.0,3.0,1.0,0.0
12069240,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7859703302383423,0.3365808725357055,0.3062126934528351,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.897066056728363,0.5060643553733826,0.4817808270454407,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.981190264225006,0.6532461047172546,0.4569277465343475,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7724670171737671,0.3196370899677276,0.3064486086368561,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6785053014755249,0.2143180966377258,0.9830374717712402,284.8464050292969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1886901855469,284.8485412597656,1.0,0.5324731469154358,1.0,1.0,0.0,1.0,-3.043119430541992,3.043111801147461,7.441621164616663e-06,2.348802089691162,0.8896664977073669,0.8896664977073669,0.0,179.45553588867188,185.0,29746.88671875,-0.0,2542.242431640625,1.0,281.841552734375,283.80230712890625,290.56689453125,292.46307373046875,293.1499938964844,293.1499938964844,282.1499938964844,36253.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278018832206726,1.0,0.0,0.0,3.618802785873413,3.618826389312744,8.73822273206315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.91357421875,0.0,1500.6201171875,1895.4371337890625,0.0,2727.992919921875,0.8985005617141724,1.0,0.0,3.0,1.0,0.0
12069300,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7853873372077942,0.3369114995002746,0.3064055442810058,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8961819410324097,0.5061586499214172,0.4817456901073456,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9812204241752625,0.6553301811218262,0.458255261182785,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7720187306404114,0.3200803995132446,0.3067784309387207,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6781507134437561,0.2146839052438736,0.984338879585266,285.0152587890625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1965637207031,285.0268249511719,1.0,0.5333437919616699,1.0,1.0,0.0,1.0,-3.0468618869781494,3.0468544960021973,7.459854714397807e-06,2.351656436920166,0.8917325139045715,0.8917325139045715,0.0,180.2679138183593,185.0,29106.0546875,-0.0,2553.582763671875,1.0,282.0978698730469,283.9996643066406,290.5331115722656,292.3322448730469,293.1499938964844,293.1499938964844,282.1499938964844,36101.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147509098052979,1.0,0.0,0.0,3.617275714874268,3.617299318313599,8.730849572202715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.7294921875,0.0,1497.82080078125,1895.4371337890625,0.0,2607.01123046875,0.8981003165245056,1.0,0.0,3.0,1.0,0.0
12069360,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7852799296379089,0.3374457955360412,0.3068612217903137,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8957747220993042,0.5064903497695923,0.4820169508457184,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9816777110099792,0.6576557159423828,0.4598501920700073,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7720029354095459,0.3207171559333801,0.3073388040065765,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6782407164573669,0.2152265161275863,0.98656564950943,285.0771484375,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.20654296875,285.0792236328125,1.0,0.5344274640083313,1.0,1.0,0.0,1.0,-3.0530004501342773,3.052992820739746,7.4898830462188926e-06,2.3563685417175293,0.8932552933692932,0.8932552933692932,0.0,180.96392822265625,188.0,29076.41796875,-0.0,2568.9208984375,1.0,282.1415710449219,284.0582275390625,290.5628356933594,292.4057312011719,293.1499938964844,293.1499938964844,282.45001220703125,35971.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086151480674744,1.0,0.0,0.0,3.6190028190612793,3.6190266609191895,8.739189638617972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.8486328125,0.0,1498.7427978515625,1895.4371337890625,0.0,2550.446044921875,0.8983539342880249,1.0,0.0,3.0,1.0,0.0
12069420,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7851413488388062,0.3387938439846039,0.3080102205276489,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8950230479240417,0.5075099468231201,0.4828898906707763,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.9825552105903624,0.6626282334327698,0.4632288515567779,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.772100567817688,0.3223018050193786,0.3087644577026367,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.6786597371101379,0.2166180163621902,0.9924970269203186,285.3068542480469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2277526855469,285.3088684082031,1.0,0.5370561480522156,1.0,1.0,0.0,1.0,-3.0683326721191406,3.0683250427246094,7.56529107093229e-06,2.3681981563568115,0.8999037146568298,0.8999037146568298,0.0,182.60508728027344,191.0,28457.65625,-0.0,2606.956787109375,1.0,282.4415588378906,284.3114013671875,290.5662536621094,292.3704528808594,293.1499938964844,293.1499938964844,282.75,35660.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794933557510376,1.0,0.0,0.0,3.6308417320251465,3.6308653354644775,8.796459383120236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.978515625,0.0,1509.4305419921875,1895.4371337890625,0.0,2425.197509765625,0.9007840156555176,1.0,0.0,3.0,1.0,0.0
12069480,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7851413488388062,0.3387938439846039,0.3080102205276489,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8950230479240417,0.5075099468231201,0.4828898906707763,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.9825552105903624,0.6626282334327698,0.4632288515567779,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.772100567817688,0.3223018050193786,0.3087644577026367,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.6786597371101379,0.2166180163621902,0.9924970269203186,285.3068542480469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2277526855469,285.3088684082031,1.0,0.5370561480522156,1.0,1.0,0.0,1.0,-3.0683326721191406,3.0683250427246094,7.56529107093229e-06,2.3681981563568115,0.8999037146568298,0.8999037146568298,0.0,182.60508728027344,191.0,28457.65625,-0.0,2606.956787109375,1.0,282.4415588378906,284.3114013671875,290.5662536621094,292.3704528808594,293.1499938964844,293.1499938964844,282.75,35660.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794933557510376,1.0,0.0,0.0,3.6308417320251465,3.6308653354644775,8.796459383120236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.978515625,0.0,1509.4305419921875,1895.4371337890625,0.0,2425.197509765625,0.9007840156555176,1.0,0.0,3.0,1.0,0.0
12069540,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.785139262676239,0.3404510021209717,0.3094671368598938,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.8943819999694824,0.5089178085327148,0.4841667711734772,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.9834415912628174,0.6679563522338867,0.4668800234794616,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7723630666732788,0.3242197632789612,0.3105400800704956,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.6793453097343445,0.2183313518762588,1.0000401735305786,285.5345153808594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2499389648437,285.536376953125,1.0,0.5402147173881531,1.0,1.0,0.0,1.0,-3.087208747863769,3.0872011184692383,7.658728463866282e-06,2.382796287536621,0.9095783829689026,0.9095783829689026,0.0,184.51983642578125,194.0,27869.716796875,-0.0,2653.68701171875,1.0,282.7416687011719,284.5613098144531,290.5611572265625,292.331787109375,293.1499938964844,293.1499938964844,282.45001220703125,35349.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846348285675049,1.0,0.0,0.0,3.654327154159546,3.654350996017456,8.910624273994472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.94775390625,0.0,1533.112548828125,1895.4371337890625,0.0,2331.851806640625,0.9058226346969604,1.0,0.0,3.0,1.0,0.0
12069600,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.785139262676239,0.3404510021209717,0.3094671368598938,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.8943819999694824,0.5089178085327148,0.4841667711734772,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.9834415912628174,0.6679563522338867,0.4668800234794616,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7723630666732788,0.3242197632789612,0.3105400800704956,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.6793453097343445,0.2183313518762588,1.0000401735305786,285.5345153808594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2499389648437,285.536376953125,1.0,0.5402147173881531,1.0,1.0,0.0,1.0,-3.087208747863769,3.0872011184692383,7.658728463866282e-06,2.382796287536621,0.9095783829689026,0.9095783829689026,0.0,184.51983642578125,194.0,27869.716796875,-0.0,2653.68701171875,1.0,282.7416687011719,284.5613098144531,290.5611572265625,292.331787109375,293.1499938964844,293.1499938964844,282.45001220703125,35349.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846348285675049,1.0,0.0,0.0,3.654327154159546,3.654350996017456,8.910624273994472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.94775390625,0.0,1533.112548828125,1895.4371337890625,0.0,2331.851806640625,0.9058226346969604,1.0,0.0,3.0,1.0,0.0
12069660,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.782522439956665,0.3402621448040008,0.3099808990955353,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.8910923600196838,0.5084975957870483,0.4844998121261596,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9817402958869934,0.6706408858299255,0.4694300889968872,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7703973650932312,0.324919193983078,0.3117399215698242,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.678013026714325,0.2191946804523468,1.005946159362793,285.32537841796875,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.24853515625,285.3233337402344,1.0,0.5433200597763062,1.0,1.0,0.0,1.0,-3.0998542308807373,3.099846363067627,7.72224029788049e-06,2.392822742462158,0.9129075407981871,0.9129075407981871,0.0,187.860092163086,197.0,28639.96875,-0.0,2696.138671875,1.0,282.45770263671875,284.3236694335937,290.66571044921875,292.5599670410156,293.1499938964844,293.1499938964844,282.1499938964844,35451.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082178235054016,1.0,0.0,0.0,3.675648927688599,3.675673246383667,9.01490921023651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.42431640625,0.0,1557.761474609375,1895.4371337890625,0.0,2546.791259765625,0.910633385181427,1.0,0.0,3.0,1.0,0.0
12069720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.782522439956665,0.3402621448040008,0.3099808990955353,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.8910923600196838,0.5084975957870483,0.4844998121261596,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9817402958869934,0.6706408858299255,0.4694300889968872,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7703973650932312,0.324919193983078,0.3117399215698242,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.678013026714325,0.2191946804523468,1.005946159362793,285.32537841796875,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.24853515625,285.3233337402344,1.0,0.5433200597763062,1.0,1.0,0.0,1.0,-3.0998542308807373,3.099846363067627,7.72224029788049e-06,2.392822742462158,0.9129075407981871,0.9129075407981871,0.0,187.860092163086,197.0,28639.96875,-0.0,2696.138671875,1.0,282.45770263671875,284.3236694335937,290.66571044921875,292.5599670410156,293.1499938964844,293.1499938964844,282.1499938964844,35451.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082178235054016,1.0,0.0,0.0,3.675648927688599,3.675673246383667,9.01490921023651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.42431640625,0.0,1557.761474609375,1895.4371337890625,0.0,2546.791259765625,0.910633385181427,1.0,0.0,3.0,1.0,0.0
12069780,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7764302492141724,0.3383894860744476,0.3087851703166961,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8842974901199341,0.5062274932861328,0.482917845249176,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9766231775283812,0.6711389422416687,0.4702069461345672,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7653255462646484,0.3241937160491943,0.3115363419055938,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6736108064651489,0.2188739627599716,1.0066150426864624,285.08795166015625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2290344238281,285.0855712890625,1.0,0.5454882979393005,1.0,1.0,0.0,1.0,-3.0980212688446045,3.098013401031494,7.713481863902416e-06,2.39156174659729,0.9128021001815796,0.9128021001815796,0.0,192.62921142578125,200.0,29315.56640625,-0.0,2717.718994140625,1.0,282.1579284667969,284.0614013671875,290.6529846191406,292.6184387207031,293.1499938964844,293.1499938964844,281.8500061035156,35675.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324183821678162,1.0,0.0,0.0,3.6885154247283936,3.688539743423462,9.078131597561878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.88134765625,0.0,1573.9888916015625,1895.4371337890625,0.0,2770.9697265625,0.91365784406662,1.0,0.0,3.0,1.0,0.0
12069840,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7764302492141724,0.3383894860744476,0.3087851703166961,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8842974901199341,0.5062274932861328,0.482917845249176,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9766231775283812,0.6711389422416687,0.4702069461345672,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7653255462646484,0.3241937160491943,0.3115363419055938,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6736108064651489,0.2188739627599716,1.0066150426864624,285.08795166015625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2290344238281,285.0855712890625,1.0,0.5454882979393005,1.0,1.0,0.0,1.0,-3.0980212688446045,3.098013401031494,7.713481863902416e-06,2.39156174659729,0.9128021001815796,0.9128021001815796,0.0,192.62921142578125,200.0,29315.56640625,-0.0,2717.718994140625,1.0,282.1579284667969,284.0614013671875,290.6529846191406,292.6184387207031,293.1499938964844,293.1499938964844,281.8500061035156,35675.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324183821678162,1.0,0.0,0.0,3.6885154247283936,3.688539743423462,9.078131597561878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.88134765625,0.0,1573.9888916015625,1895.4371337890625,0.0,2770.9697265625,0.91365784406662,1.0,0.0,3.0,1.0,0.0
