time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069900,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7730886936187744,0.3371544778347015,0.3078964054584503,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8806068897247314,0.5047297477722168,0.4817569255828857,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.973701000213623,0.6709967255592346,0.4703149199485779,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7624848484992981,0.3235194981098175,0.311116874217987,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6710281372070312,0.2184214890003204,1.0055499076843262,284.9125671386719,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2171325683594,284.90087890625,1.0,0.5462239384651184,1.0,1.0,0.0,1.0,-3.0939059257507324,3.093898296356201,7.693088264204562e-06,2.388420581817627,0.910853922367096,0.910853922367096,0.0,195.0329742431641,200.0,29924.60546875,-0.0,2722.264404296875,1.0,281.90020751953125,283.85870361328125,290.6570129394531,292.7153015136719,293.1499938964844,293.1499938964844,281.8500061035156,35826.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444837927818298,1.0,0.0,0.0,3.6913135051727295,3.691337823867798,9.091909873859548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.98974609375,0.0,1578.309814453125,1895.4371337890625,0.0,2883.634765625,0.9143456220626832,1.0,0.0,3.0,1.0,0.0
12069960,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7694727778434753,0.3357415795326233,0.3067624568939209,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8766526579856873,0.5030192732810974,0.4803060293197632,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9704134464263916,0.6706133484840393,0.4701522588729858,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7593949437141418,0.3226628601551056,0.3104686737060547,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6681566834449768,0.2177949994802475,1.0035312175750732,284.847412109375,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.20379638671875,284.8450012207031,1.0,0.5467166900634766,1.0,1.0,0.0,1.0,-3.087399959564209,3.0873923301696777,7.660829396627378e-06,2.3834238052368164,0.9094627499580384,0.9094627499580384,0.0,197.4906616210937,203.0,29908.595703125,-0.0,2722.349365234375,1.0,281.8578186035156,283.7982788085937,290.6017150878906,292.609619140625,293.1499938964844,293.1499938964844,281.54998779296875,35957.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493828177452087,1.0,0.0,0.0,3.690962076187134,3.690986633300781,9.090179560189426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.62890625,0.0,1578.9002685546875,1895.4371337890625,0.0,2929.490234375,0.9143916964530944,1.0,0.0,3.0,1.0,0.0
12070020,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.7625849843025208,0.3326749801635742,0.3042975068092346,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.8691291809082031,0.4992821812629699,0.4771153330802917,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9639644622802734,0.6694481372833252,0.4696013331413269,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106262207031,0.7534773349761963,0.3206643164157867,0.3088885843753814,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.6625238060951233,0.2162491828203201,0.9980440735816956,284.6102600097656,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771240234375,284.6079406738281,1.0,0.5471929311752319,1.0,1.0,0.0,1.0,-3.071446418762207,3.071438789367676,7.581886166008189e-06,2.3711180686950684,0.9029703736305236,0.9029703736305236,0.0,202.0185394287109,206.0,30459.626953125,-0.0,2714.666015625,1.0,281.5579528808594,283.5389099121094,290.55438232421875,292.5931396484375,293.1499938964844,293.1499938964844,281.25,36278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606509566307068,1.0,0.0,0.0,3.681531190872192,3.6815555095672607,9.043785098583612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.78369140625,0.0,1570.6307373046875,1895.4371337890625,0.0,3035.1103515625,0.9124945998191832,1.0,0.0,3.0,1.0,0.0
12070080,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.610595703125,0.7625849843025208,0.3326749801635742,0.3042975068092346,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.8691291809082031,0.4992821812629699,0.4771153330802917,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.9639644622802734,0.6694481372833252,0.4696013331413269,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106262207031,0.7534773349761963,0.3206643164157867,0.3088885843753814,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.6625238060951233,0.2162491828203201,0.9980440735816956,284.6102600097656,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771240234375,284.6079406738281,1.0,0.5471929311752319,1.0,1.0,0.0,1.0,-3.071446418762207,3.071438789367676,7.581886166008189e-06,2.3711180686950684,0.9029703736305236,0.9029703736305236,0.0,202.0185394287109,206.0,30459.626953125,-0.0,2714.666015625,1.0,281.5579528808594,283.5389099121094,290.55438232421875,292.5931396484375,293.1499938964844,293.1499938964844,281.25,36278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606509566307068,1.0,0.0,0.0,3.681531190872192,3.6815555095672607,9.043785098583612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.78369140625,0.0,1570.6307373046875,1895.4371337890625,0.0,3035.1103515625,0.9124945998191832,1.0,0.0,3.0,1.0,0.0
12070140,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.7561710476875305,0.3294877409934997,0.3016483187675476,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.8621349930763245,0.4953514039516449,0.4736542999744415,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.9577103853225708,0.6679497361183167,0.4687690436840057,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.7479509115219116,0.3184727430343628,0.3070517778396606,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.402587890625,0.6571477055549622,0.2144898474216461,0.9912579655647278,284.4015808105469,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.15185546875,284.3993835449219,1.0,0.5471472144126892,1.0,1.0,0.0,1.0,-3.0527350902557373,3.052727699279785,7.489720701414626e-06,2.356643915176392,0.8939504027366638,0.8939504027366638,0.0,206.0785980224609,209.0,31146.10546875,-0.0,2699.1748046875,1.0,281.258056640625,283.2952880859375,290.5238952636719,292.59893798828125,293.1499938964844,293.1499938964844,281.54998779296875,36604.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697636127471924,1.0,0.0,0.0,3.659953355789185,3.659977436065674,8.938083055909374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.52001953125,0.0,1548.8043212890625,1895.4371337890625,0.0,3120.593017578125,0.9078904390335084,1.0,0.0,3.0,1.0,0.0
12070200,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.7561710476875305,0.3294877409934997,0.3016483187675476,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.8621349930763245,0.4953514039516449,0.4736542999744415,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.9577103853225708,0.6679497361183167,0.4687690436840057,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.7479509115219116,0.3184727430343628,0.3070517778396606,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.402587890625,0.6571477055549622,0.2144898474216461,0.9912579655647278,284.4015808105469,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.15185546875,284.3993835449219,1.0,0.5471472144126892,1.0,1.0,0.0,1.0,-3.0527350902557373,3.052727699279785,7.489720701414626e-06,2.356643915176392,0.8939504027366638,0.8939504027366638,0.0,206.0785980224609,209.0,31146.10546875,-0.0,2699.1748046875,1.0,281.258056640625,283.2952880859375,290.5238952636719,292.59893798828125,293.1499938964844,293.1499938964844,281.54998779296875,36604.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697636127471924,1.0,0.0,0.0,3.659953355789185,3.659977436065674,8.938083055909374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.52001953125,0.0,1548.8043212890625,1895.4371337890625,0.0,3120.593017578125,0.9078904390335084,1.0,0.0,3.0,1.0,0.0
12070260,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.7520145177841187,0.3279327154159546,0.299884557723999,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.8574410676956177,0.4930485486984253,0.4710904657840729,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.9539058208465576,0.6685560941696167,0.4687821865081787,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7443288564682007,0.3173767924308777,0.305774837732315,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.6535438895225525,0.2135219126939773,0.9861865639686584,284.57000732421875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1441650390625,284.5715637207031,1.0,0.547147274017334,1.0,1.0,0.0,1.0,-3.039900541305542,3.03989315032959,7.426376669172896e-06,2.346524953842163,0.8902432322502136,0.8902432322502136,0.0,208.8067321777344,212.0,30058.615234375,-0.0,2688.33203125,1.0,281.54217529296875,283.51324462890625,290.38934326171875,292.3273620605469,293.1499938964844,293.1499938964844,281.8500061035156,36552.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482381105422974,1.0,0.0,0.0,3.638557195663452,3.638581275939941,8.833883953229815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.08349609375,0.0,1524.5980224609375,1895.4371337890625,0.0,2918.771484375,0.9031094908714294,1.0,0.0,3.0,1.0,0.0
12070320,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.7520145177841187,0.3279327154159546,0.299884557723999,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.8574410676956177,0.4930485486984253,0.4710904657840729,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.9539058208465576,0.6685560941696167,0.4687821865081787,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7443288564682007,0.3173767924308777,0.305774837732315,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.6535438895225525,0.2135219126939773,0.9861865639686584,284.57000732421875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1441650390625,284.5715637207031,1.0,0.547147274017334,1.0,1.0,0.0,1.0,-3.039900541305542,3.03989315032959,7.426376669172896e-06,2.346524953842163,0.8902432322502136,0.8902432322502136,0.0,208.8067321777344,212.0,30058.615234375,-0.0,2688.33203125,1.0,281.54217529296875,283.51324462890625,290.38934326171875,292.3273620605469,293.1499938964844,293.1499938964844,281.8500061035156,36552.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482381105422974,1.0,0.0,0.0,3.638557195663452,3.638581275939941,8.833883953229815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.08349609375,0.0,1524.5980224609375,1895.4371337890625,0.0,2918.771484375,0.9031094908714294,1.0,0.0,3.0,1.0,0.0
12070380,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7506539821624756,0.3279481828212738,0.2996590733528137,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.855577290058136,0.4924698173999786,0.4702550768852234,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9533484578132628,0.6711133718490601,0.470315933227539,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7431727051734924,0.3175915479660034,0.305757611989975,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6524120569229126,0.2136540710926056,0.9858990907669068,284.7973327636719,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15283203125,284.79931640625,1.0,0.5479603409767151,1.0,1.0,0.0,1.0,-3.040090799331665,3.040083169937134,7.427028776874067e-06,2.346554517745972,0.890075147151947,0.890075147151947,0.0,210.25704956054688,215.0,29286.73828125,-0.0,2696.233642578125,1.0,281.8416442871094,283.7688293457031,290.35382080078125,292.21441650390625,293.1499938964844,293.1499938964844,282.1499938964844,36337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240976333618164,1.0,0.0,0.0,3.625142335891724,3.625166177749634,8.768865882302634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.11474609375,0.0,1508.1934814453125,1895.4371337890625,0.0,2693.572021484375,0.899977445602417,1.0,0.0,3.0,1.0,0.0
12070440,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7506539821624756,0.3279481828212738,0.2996590733528137,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.855577290058136,0.4924698173999786,0.4702550768852234,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9533484578132628,0.6711133718490601,0.470315933227539,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7431727051734924,0.3175915479660034,0.305757611989975,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6524120569229126,0.2136540710926056,0.9858990907669068,284.7973327636719,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15283203125,284.79931640625,1.0,0.5479603409767151,1.0,1.0,0.0,1.0,-3.040090799331665,3.040083169937134,7.427028776874067e-06,2.346554517745972,0.890075147151947,0.890075147151947,0.0,210.25704956054688,215.0,29286.73828125,-0.0,2696.233642578125,1.0,281.8416442871094,283.7688293457031,290.35382080078125,292.21441650390625,293.1499938964844,293.1499938964844,282.1499938964844,36337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240976333618164,1.0,0.0,0.0,3.625142335891724,3.625166177749634,8.768865882302634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.11474609375,0.0,1508.1934814453125,1895.4371337890625,0.0,2693.572021484375,0.899977445602417,1.0,0.0,3.0,1.0,0.0
12070500,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7503450512886047,0.328250914812088,0.2998374700546264,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8550229072570801,0.4925367534160614,0.470203697681427,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9534451365470886,0.6727243065834045,0.4713321030139923,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7429601550102234,0.3179970383644104,0.3060538470745086,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6522674560546875,0.2139999866485595,0.9870983958244324,284.9658203125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.159912109375,284.97735595703125,1.0,0.5486820340156555,1.0,1.0,0.0,1.0,-3.0432589054107666,3.0432515144348145,7.442482001351891e-06,2.348985195159912,0.8918077945709229,0.8918077945709229,0.0,210.94549560546875,215.0,28634.39453125,-0.0,2705.990478515625,1.0,282.0980224609375,283.9662170410156,290.32489013671875,292.0907897949219,293.1499938964844,293.1499938964844,282.1499938964844,36183.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112992644309998,1.0,0.0,0.0,3.622106075286865,3.622129917144776,8.754183227210888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.4169921875,0.0,1503.7210693359375,1895.4371337890625,0.0,2575.16357421875,0.8992376923561096,1.0,0.0,3.0,1.0,0.0
12070560,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7503487467765808,0.328730046749115,0.3002532422542572,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8547773957252502,0.4928138554096222,0.4704335331916809,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9538882374763488,0.674531102180481,0.472584456205368,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7430328726768494,0.3185789585113525,0.3065690100193023,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6524345874786377,0.214513674378395,0.9892092943191528,285.0269775390625,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1687927246094,285.0289611816406,1.0,0.5496255159378052,1.0,1.0,0.0,1.0,-3.048694610595703,3.048686981201172,7.469081992894644e-06,2.3531765937805176,0.8929888606071472,0.8929888606071472,0.0,211.57571411132807,218.0,28589.83203125,-0.0,2719.903564453125,1.0,282.1416320800781,284.02447509765625,290.3574523925781,292.16754150390625,293.1499938964844,293.1499938964844,282.45001220703125,36053.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805418848991394,1.0,0.0,0.0,3.62231183052063,3.622335433959961,8.755177418606763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.53955078125,0.0,1502.975341796875,1895.4371337890625,0.0,2521.071044921875,0.8991512656211853,1.0,0.0,3.0,1.0,0.0
12070620,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7503234148025513,0.3299257159233093,0.3012791574001312,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8542383909225464,0.4936789274215698,0.47117680311203,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9545809030532836,0.6783761978149414,0.4752039909362793,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7432010173797607,0.3200182020664215,0.3078704476356506,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.6529030203819275,0.2158257514238357,0.994824767112732,285.2550354003906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1874389648437,285.2569580078125,1.0,0.551973819732666,1.0,1.0,0.0,1.0,-3.062281608581543,3.062274217605591,7.535894837928936e-06,2.363701581954956,0.8989362716674805,0.8989362716674805,0.0,213.18785095214844,221.0,27936.73046875,-0.0,2755.059326171875,1.0,282.44158935546875,284.27703857421875,290.3625793457031,292.1332092285156,293.1499938964844,293.1499938964844,282.75,35741.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917701005935669,1.0,0.0,0.0,3.631136417388916,3.631160259246826,8.797888426670397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.4345703125,0.0,1510.3560791015625,1895.4371337890625,0.0,2396.431884765625,0.9009068608283995,1.0,0.0,3.0,1.0,0.0
12070680,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7503234148025513,0.3299257159233093,0.3012791574001312,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8542383909225464,0.4936789274215698,0.47117680311203,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9545809030532836,0.6783761978149414,0.4752039909362793,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7432010173797607,0.3200182020664215,0.3078704476356506,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.6529030203819275,0.2158257514238357,0.994824767112732,285.2550354003906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1874389648437,285.2569580078125,1.0,0.551973819732666,1.0,1.0,0.0,1.0,-3.062281608581543,3.062274217605591,7.535894837928936e-06,2.363701581954956,0.8989362716674805,0.8989362716674805,0.0,213.18785095214844,221.0,27936.73046875,-0.0,2755.059326171875,1.0,282.44158935546875,284.27703857421875,290.3625793457031,292.1332092285156,293.1499938964844,293.1499938964844,282.75,35741.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917701005935669,1.0,0.0,0.0,3.631136417388916,3.631160259246826,8.797888426670397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.4345703125,0.0,1510.3560791015625,1895.4371337890625,0.0,2396.431884765625,0.9009068608283995,1.0,0.0,3.0,1.0,0.0
12070740,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7503697872161865,0.3314034044742584,0.3025852143764496,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8537461161613464,0.4949002265930176,0.4722899794578552,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9552045464515686,0.6825014352798462,0.4780392646789551,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7434611916542053,0.321757823228836,0.309489756822586,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.6535643339157104,0.2174396067857742,1.001964449882507,285.4806823730469,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2069091796875,285.4824523925781,1.0,0.5548348426818848,1.0,1.0,0.0,1.0,-3.0791258811950684,3.079118251800537,7.619193638674915e-06,2.3767733573913574,0.9078797101974488,0.9078797101974488,0.0,215.1324005126953,224.0,27310.263671875,-0.0,2798.732421875,1.0,282.7416687011719,284.5260314941406,290.3586120605469,292.09344482421875,293.1499938964844,293.1499938964844,282.45001220703125,35427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809261679649353,1.0,0.0,0.0,3.65169358253479,3.6517176628112793,8.897786187844758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.98828125,0.0,1530.76904296875,1895.4371337890625,0.0,2298.459716796875,0.9052875638008118,1.0,0.0,3.0,1.0,0.0
12070800,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7503697872161865,0.3314034044742584,0.3025852143764496,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8537461161613464,0.4949002265930176,0.4722899794578552,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9552045464515686,0.6825014352798462,0.4780392646789551,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7434611916542053,0.321757823228836,0.309489756822586,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.6535643339157104,0.2174396067857742,1.001964449882507,285.4806823730469,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2069091796875,285.4824523925781,1.0,0.5548348426818848,1.0,1.0,0.0,1.0,-3.0791258811950684,3.079118251800537,7.619193638674915e-06,2.3767733573913574,0.9078797101974488,0.9078797101974488,0.0,215.1324005126953,224.0,27310.263671875,-0.0,2798.732421875,1.0,282.7416687011719,284.5260314941406,290.3586120605469,292.09344482421875,293.1499938964844,293.1499938964844,282.45001220703125,35427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809261679649353,1.0,0.0,0.0,3.65169358253479,3.6517176628112793,8.897786187844758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.98828125,0.0,1530.76904296875,1895.4371337890625,0.0,2298.459716796875,0.9052875638008118,1.0,0.0,3.0,1.0,0.0
12070860,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7481796741485596,0.3308734595775604,0.3028642237186432,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8510156869888306,0.494138091802597,0.4723733365535736,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.9528762698173524,0.6836607456207275,0.4796250462532043,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.741815447807312,0.3220870494842529,0.3104220032691955,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.6524456739425659,0.21800597012043,1.0069411993026731,285.2688903808594,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.203125,285.26666259765625,1.0,0.5575729012489319,1.0,1.0,0.0,1.0,-3.0885934829711914,3.08858585357666,7.666944839002099e-06,2.3844244480133057,0.9104401469230652,0.9104401469230652,0.0,218.6381072998047,227.0,28031.228515625,-0.0,2836.155517578125,1.0,282.4577331542969,284.2870178222656,290.4679870605469,292.32305908203125,293.1499938964844,293.1499938964844,282.1499938964844,35531.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041902780532837,1.0,0.0,0.0,3.6700632572174072,3.670087337493897,8.987530577542202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.2353515625,0.0,1552.08203125,1895.4371337890625,0.0,2509.79736328125,0.9094364047050476,1.0,0.0,3.0,1.0,0.0
12070920,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7481796741485596,0.3308734595775604,0.3028642237186432,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8510156869888306,0.494138091802597,0.4723733365535736,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.9528762698173524,0.6836607456207275,0.4796250462532043,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.741815447807312,0.3220870494842529,0.3104220032691955,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.6524456739425659,0.21800597012043,1.0069411993026731,285.2688903808594,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.203125,285.26666259765625,1.0,0.5575729012489319,1.0,1.0,0.0,1.0,-3.0885934829711914,3.08858585357666,7.666944839002099e-06,2.3844244480133057,0.9104401469230652,0.9104401469230652,0.0,218.6381072998047,227.0,28031.228515625,-0.0,2836.155517578125,1.0,282.4577331542969,284.2870178222656,290.4679870605469,292.32305908203125,293.1499938964844,293.1499938964844,282.1499938964844,35531.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041902780532837,1.0,0.0,0.0,3.6700632572174072,3.670087337493897,8.987530577542202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.2353515625,0.0,1552.08203125,1895.4371337890625,0.0,2509.79736328125,0.9094364047050476,1.0,0.0,3.0,1.0,0.0
12070980,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7428486943244934,0.3284187018871307,0.3012168407440185,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8451655507087708,0.4912841320037842,0.4703178405761719,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9465264678001404,0.6822481155395508,0.4791595935821533,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7373272180557251,0.320732980966568,0.3097031116485595,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6484110951423645,0.2171051353216171,1.0054055452346802,285.0274658203125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802673339844,285.0248413085937,1.0,0.5591904520988464,1.0,1.0,0.0,1.0,-3.0808873176574707,3.0808796882629395,7.629299489053665e-06,2.378711462020874,0.9095043540000916,0.9095043540000916,0.0,223.7627716064453,215.0,28639.70703125,-0.0,2847.584228515625,1.0,282.1579895019531,284.02227783203125,290.4592590332031,292.3823547363281,293.1499938964844,293.1499938964844,281.8500061035156,35761.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828225314617157,1.0,0.0,0.0,3.679781198501587,3.6798055171966553,9.035190373651858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.25,0.0,1564.7525634765625,1895.4371337890625,0.0,2731.931396484375,0.9117584228515624,1.0,0.0,3.0,1.0,0.0
12071040,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7428486943244934,0.3284187018871307,0.3012168407440185,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8451655507087708,0.4912841320037842,0.4703178405761719,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9465264678001404,0.6822481155395508,0.4791595935821533,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7373272180557251,0.320732980966568,0.3097031116485595,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6484110951423645,0.2171051353216171,1.0054055452346802,285.0274658203125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802673339844,285.0248413085937,1.0,0.5591904520988464,1.0,1.0,0.0,1.0,-3.0808873176574707,3.0808796882629395,7.629299489053665e-06,2.378711462020874,0.9095043540000916,0.9095043540000916,0.0,223.7627716064453,215.0,28639.70703125,-0.0,2847.584228515625,1.0,282.1579895019531,284.02227783203125,290.4592590332031,292.3823547363281,293.1499938964844,293.1499938964844,281.8500061035156,35761.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828225314617157,1.0,0.0,0.0,3.679781198501587,3.6798055171966553,9.035190373651858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.25,0.0,1564.7525634765625,1895.4371337890625,0.0,2731.931396484375,0.9117584228515624,1.0,0.0,3.0,1.0,0.0
12071100,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.741765022277832,0.3268429040908813,0.2999422252178192,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8441550731658936,0.4894355237483978,0.4687464535236358,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9458872675895692,0.6810590028762817,0.4784939885139465,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7366037964820862,0.3196849822998047,0.308851808309555,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.6476776599884033,0.216294452548027,1.0023702383041382,284.8495483398437,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1665344238281,284.83740234375,1.0,0.5578151941299438,1.0,1.0,0.0,1.0,-3.0720012187957764,3.071993589401245,7.585614184790755e-06,2.371960163116455,0.9071119427680968,0.9071119427680968,0.0,223.538818359375,215.0,29200.552734375,-0.0,2828.538330078125,1.0,281.90045166015625,283.8178405761719,290.4646301269531,292.4781188964844,293.1499938964844,293.1499938964844,281.8500061035156,35917.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401427268981934,1.0,0.0,0.0,3.6808812618255615,3.680905342102051,9.0405922037462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.62451171875,0.0,1567.173828125,1895.4371337890625,0.0,2843.048828125,0.9120681881904602,1.0,0.0,3.0,1.0,0.0
12071160,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7413584589958191,0.3250799179077148,0.2983563244342804,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8439949154853821,0.4873539209365845,0.4668063223361969,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.9463933110237122,0.6795791983604431,0.4774792194366455,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7365549802780151,0.3184360861778259,0.3076913356781006,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6474989056587219,0.2152886390686035,0.9979793429374696,284.7806091308594,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1516418457031,284.7778015136719,1.0,0.5555729866027832,1.0,1.0,0.0,1.0,-3.059873104095459,3.059865713119507,7.52600135456305e-06,2.3626644611358643,0.9052377343177797,0.9052377343177797,0.0,221.908935546875,203.0,29132.431640625,-0.0,2795.7841796875,1.0,281.85791015625,283.7547607421875,290.4097900390625,292.3706970214844,293.1499938964844,293.1499938964844,281.54998779296875,36054.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447498083114624,1.0,0.0,0.0,3.678682565689087,3.6787068843841553,9.029795933201968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.83056640625,0.0,1565.725341796875,1895.4371337890625,0.0,2886.123046875,0.9117059111595154,1.0,0.0,3.0,1.0,0.0
12071220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7423102855682373,0.3213054239749908,0.2948827445507049,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8457507491111755,0.4828344285488128,0.462495893239975,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.9501802325248718,0.6761032938957214,0.4750730097293854,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7381259799003601,0.3156200647354126,0.3049532175064087,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.6485326290130615,0.2129517048597335,0.9871004223823548,284.5326843261719,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12274169921875,284.5298156738281,1.0,0.5492292642593384,1.0,1.0,0.0,1.0,-3.031258583068848,3.0312511920928955,7.386106062767794e-06,2.3406572341918945,0.8975978493690491,0.8975978493690491,0.0,215.77935791015625,191.0,29541.912109375,-0.0,2707.58349609375,1.0,281.5580139160156,283.4885559082031,290.3627319335937,292.3474426269531,293.1499938964844,293.1499938964844,281.8500061035156,36395.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855060875415802,1.0,0.0,0.0,3.664993524551392,3.66501784324646,8.962717856775271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.25390625,0.0,1552.8878173828125,1895.4371337890625,0.0,2982.69287109375,0.9088703393936156,1.0,0.0,3.0,1.0,0.0
12071280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7423102855682373,0.3213054239749908,0.2948827445507049,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8457507491111755,0.4828344285488128,0.462495893239975,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.9501802325248718,0.6761032938957214,0.4750730097293854,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7381259799003601,0.3156200647354126,0.3049532175064087,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.6485326290130615,0.2129517048597335,0.9871004223823548,284.5326843261719,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12274169921875,284.5298156738281,1.0,0.5492292642593384,1.0,1.0,0.0,1.0,-3.031258583068848,3.0312511920928955,7.386106062767794e-06,2.3406572341918945,0.8975978493690491,0.8975978493690491,0.0,215.77935791015625,191.0,29541.912109375,-0.0,2707.58349609375,1.0,281.5580139160156,283.4885559082031,290.3627319335937,292.3474426269531,293.1499938964844,293.1499938964844,281.8500061035156,36395.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855060875415802,1.0,0.0,0.0,3.664993524551392,3.66501784324646,8.962717856775271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.25390625,0.0,1552.8878173828125,1895.4371337890625,0.0,2982.69287109375,0.9088703393936156,1.0,0.0,3.0,1.0,0.0
12071340,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.746861457824707,0.3192669153213501,0.2921886444091797,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.8514031767845154,0.4799763858318329,0.4589026272296905,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.958830952644348,0.6749919056892395,0.4734662473201751,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7429370880126953,0.3139024972915649,0.302598625421524,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.6524807810783386,0.211368903517723,0.9770055413246156,284.7222900390625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097717285156,284.7234191894531,1.0,0.5416527986526489,1.0,1.0,0.0,1.0,-3.006786346435547,3.0067789554595947,7.266980901476927e-06,2.321612596511841,0.8954123854637146,0.8954123854637146,0.0,206.1903076171875,179.0,28593.119140625,-0.0,2611.034423828125,1.0,281.8422546386719,283.71124267578125,290.21844482421875,292.0668640136719,293.1499938964844,293.1499938964844,282.1499938964844,36352.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318222761154175,1.0,0.0,0.0,3.6511247158050537,3.651148796081543,8.895013934306917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.43505859375,0.0,1537.0589599609375,1895.4371337890625,0.0,2765.41552734375,0.9057741165161132,1.0,0.0,3.0,1.0,0.0
12071400,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.746861457824707,0.3192669153213501,0.2921886444091797,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.8514031767845154,0.4799763858318329,0.4589026272296905,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.958830952644348,0.6749919056892395,0.4734662473201751,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7429370880126953,0.3139024972915649,0.302598625421524,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.6524807810783386,0.211368903517723,0.9770055413246156,284.7222900390625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097717285156,284.7234191894531,1.0,0.5416527986526489,1.0,1.0,0.0,1.0,-3.006786346435547,3.0067789554595947,7.266980901476927e-06,2.321612596511841,0.8954123854637146,0.8954123854637146,0.0,206.1903076171875,179.0,28593.119140625,-0.0,2611.034423828125,1.0,281.8422546386719,283.71124267578125,290.21844482421875,292.0668640136719,293.1499938964844,293.1499938964844,282.1499938964844,36352.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318222761154175,1.0,0.0,0.0,3.6511247158050537,3.651148796081543,8.895013934306917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.43505859375,0.0,1537.0589599609375,1895.4371337890625,0.0,2765.41552734375,0.9057741165161132,1.0,0.0,3.0,1.0,0.0
12071460,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.751032829284668,0.3188934326171875,0.2914316952228546,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8562526106834412,0.479217916727066,0.4577303826808929,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9653695225715636,0.6753601431846619,0.4733256697654724,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.74708092212677,0.3135486841201782,0.3018646836280823,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6561068892478943,0.2109814584255218,0.9735240936279296,284.8892517089844,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.10919189453125,284.8995361328125,1.0,0.5377190709114075,1.0,1.0,0.0,1.0,-2.9992241859436035,2.9992170333862305,7.230401934066322e-06,2.3157429695129395,0.8960544466972351,0.8960544466972351,0.0,200.1381225585937,179.0,27851.349609375,-0.0,2565.686767578125,1.0,282.1023864746094,283.9090576171875,290.1612548828125,291.89910888671875,293.1499938964844,293.1499938964844,282.1499938964844,36255.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150361776351929,1.0,0.0,0.0,3.646136283874512,3.646160125732422,8.870724172993505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.451171875,0.0,1530.7850341796875,1895.4371337890625,0.0,2609.646240234375,0.9046391248703004,1.0,0.0,3.0,1.0,0.0
12071520,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7558998465538025,0.3188202679157257,0.2910790741443634,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8618113398551941,0.4788269698619842,0.4570429623126983,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9722763299942015,0.6760674118995667,0.473582923412323,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7518521547317505,0.3134675323963165,0.3014785647392273,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6603766083717346,0.210839956998825,0.971430003643036,284.9400329589844,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.11151123046875,284.9414978027344,1.0,0.5341984629631042,1.0,1.0,0.0,1.0,-2.995297431945801,2.9952900409698486,7.211478987301234e-06,2.3127100467681885,0.8959600329399109,0.8959600329399109,0.0,194.14776611328125,167.0,27739.4921875,-0.0,2527.67578125,1.0,282.1417541503906,283.9582824707031,290.1817626953125,291.9491577148437,293.1499938964844,293.1499938964844,282.45001220703125,36184.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058000206947327,1.0,0.0,0.0,3.643630027770996,3.643653869628906,8.858532964950427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.66845703125,0.0,1527.469970703125,1895.4371337890625,0.0,2524.570556640625,0.9039933681488036,1.0,0.0,3.0,1.0,0.0
12071580,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.7678714990615845,0.3190745413303375,0.2907101809978485,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.8754069209098816,0.4785108268260956,0.4560907185077667,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9870636463165284,0.6780468821525574,0.47446209192276,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.7636273503303528,0.313716322183609,0.3010827898979187,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.6710779666900635,0.2109441310167312,0.9689365029335022,285.16070556640625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202697753906,285.1622314453125,1.0,0.5271296501159668,1.0,1.0,0.0,1.0,-2.9912869930267334,2.9912798404693604,7.192335033323616e-06,2.3096795082092285,0.8990380764007568,0.8990380764007568,0.0,181.44793701171875,155.0,26953.853515625,-0.0,2455.373779296875,1.0,282.44171142578125,284.2063293457031,290.1849670410156,291.8965148925781,293.1499938964844,293.1499938964844,282.75,35960.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849531173706055,1.0,0.0,0.0,3.6444458961486816,3.644469738006592,8.8625012040211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.32177734375,0.0,1526.703857421875,1895.4371337890625,0.0,2334.723388671875,0.9040256142616272,1.0,0.0,3.0,1.0,0.0
12071640,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.7678714990615845,0.3190745413303375,0.2907101809978485,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.8754069209098816,0.4785108268260956,0.4560907185077667,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9870636463165284,0.6780468821525574,0.47446209192276,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.7636273503303528,0.313716322183609,0.3010827898979187,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.6710779666900635,0.2109441310167312,0.9689365029335022,285.16070556640625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202697753906,285.1622314453125,1.0,0.5271296501159668,1.0,1.0,0.0,1.0,-2.9912869930267334,2.9912798404693604,7.192335033323616e-06,2.3096795082092285,0.8990380764007568,0.8990380764007568,0.0,181.44793701171875,155.0,26953.853515625,-0.0,2455.373779296875,1.0,282.44171142578125,284.2063293457031,290.1849670410156,291.8965148925781,293.1499938964844,293.1499938964844,282.75,35960.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849531173706055,1.0,0.0,0.0,3.6444458961486816,3.644469738006592,8.8625012040211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.32177734375,0.0,1526.703857421875,1895.4371337890625,0.0,2334.723388671875,0.9040256142616272,1.0,0.0,3.0,1.0,0.0
12071700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.774662971496582,0.3193260133266449,0.2906290590763092,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.8830898404121399,0.4785120189189911,0.4557609558105469,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266906738281,0.9942686557769777,0.6791771650314331,0.4749834537506103,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7703441381454468,0.3139776289463043,0.3010179102420807,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.6772212386131287,0.2111341655254364,0.9683496356010436,285.32501220703125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.12567138671875,285.3363037109375,1.0,0.5237212777137756,1.0,1.0,0.0,1.0,-2.9906346797943115,2.99062728881836,7.189333246060414e-06,2.309234142303467,0.9021768569946288,0.9021768569946288,0.0,175.13133239746094,155.0,26281.296875,-0.0,2421.947265625,1.0,282.6986083984375,284.39996337890625,290.1581420898437,291.7802734375,293.1499938964844,293.1499938964844,282.75,35822.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773711085319519,1.0,0.0,0.0,3.648097038269043,3.648120880126953,8.880267614586046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.43798828125,0.0,1529.7244873046875,1895.4371337890625,0.0,2233.863525390625,0.9047879576683044,1.0,0.0,3.0,1.0,0.0
