time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071760,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.7817370891571045,0.3196861445903778,0.2907313406467438,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.8910182118415833,0.4786397814750671,0.4556402862071991,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.9990000128746032,0.6805177927017212,0.4735220372676849,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.777327835559845,0.3143388330936432,0.301112413406372,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.683612585067749,0.2114154696464538,0.9684107303619384,285.3810729980469,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1321716308594,285.3822631835937,1.0,0.520308256149292,1.0,1.0,0.0,1.0,-2.9890825748443604,2.989075422286988,7.182541594374925e-06,2.30832314491272,0.9046109914779664,0.9046109914779664,0.0,169.12619018554688,143.0,26195.068359375,-0.0,2388.448974609375,1.0,282.7418518066406,284.4525146484375,290.1900329589844,291.8567199707031,293.1499938964844,293.1499938964844,282.45001220703125,35712.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691065669059753,1.0,0.0,0.0,3.654496908187866,3.654520988464356,8.911452482607274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.419921875,0.0,1536.0262451171875,1895.4371337890625,0.0,2192.90869140625,0.9061042070388794,1.0,0.0,3.0,1.0,0.0
12071820,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7914684414863586,0.3184578418731689,0.2899018824100494,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.9021472334861756,0.4769473373889923,0.4543457925319671,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.9990000128746032,0.6832218170166016,0.4556044638156891,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7873042225837708,0.3136874735355377,0.3006213307380676,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6927009224891663,0.2110044211149215,0.9665623903274536,285.1517639160156,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1347045898437,285.1485290527344,1.0,0.5121232271194458,1.0,1.0,0.0,1.0,-2.962175369262696,2.9621682167053223,7.054513844195753e-06,2.287848711013794,0.9030433893203736,0.9030433893203736,0.0,159.8306884765625,131.0,26623.33984375,-0.0,2292.75732421875,1.0,282.4577331542969,284.2008361816406,290.3084411621094,292.0814514160156,293.1499938964844,293.1499938964844,282.1499938964844,35891.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896046042442322,1.0,0.0,0.0,3.659781455993652,3.6598055362701416,8.937242910178611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.4091796875,0.0,1543.2633056640625,1895.4371337890625,0.0,2376.787353515625,0.9073707461357116,1.0,0.0,3.0,1.0,0.0
12071880,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7914684414863586,0.3184578418731689,0.2899018824100494,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.9021472334861756,0.4769473373889923,0.4543457925319671,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.9990000128746032,0.6832218170166016,0.4556044638156891,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7873042225837708,0.3136874735355377,0.3006213307380676,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6927009224891663,0.2110044211149215,0.9665623903274536,285.1517639160156,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1347045898437,285.1485290527344,1.0,0.5121232271194458,1.0,1.0,0.0,1.0,-2.962175369262696,2.9621682167053223,7.054513844195753e-06,2.287848711013794,0.9030433893203736,0.9030433893203736,0.0,159.8306884765625,131.0,26623.33984375,-0.0,2292.75732421875,1.0,282.4577331542969,284.2008361816406,290.3084411621094,292.0814514160156,293.1499938964844,293.1499938964844,282.1499938964844,35891.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896046042442322,1.0,0.0,0.0,3.659781455993652,3.6598055362701416,8.937242910178611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.4091796875,0.0,1543.2633056640625,1895.4371337890625,0.0,2376.787353515625,0.9073707461357116,1.0,0.0,3.0,1.0,0.0
12071940,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7997573614120483,0.3156188726425171,0.2873580157756805,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.912624716758728,0.4734527468681335,0.4511154592037201,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6859296560287476,0.4381026923656463,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7961599826812744,0.3116046488285064,0.2986516058444977,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7005662322044373,0.2094833552837371,0.959442377090454,284.8949890136719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1288452148437,284.8914489746094,1.0,0.5025359988212585,1.0,1.0,0.0,1.0,-2.9232819080352783,2.9232749938964844,6.870873676234623e-06,2.2579832077026367,0.8973241448402405,0.8973241448402405,0.0,150.6546630859375,119.0,26955.779296875,-0.0,2178.490234375,1.0,282.1581420898437,283.92633056640625,290.30078125,292.1268615722656,293.1499938964844,293.1499938964844,282.45001220703125,36207.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111668825149536,1.0,0.0,0.0,3.653203010559082,3.6532270908355713,8.905142863113724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.52392578125,0.0,1538.287841796875,1895.4371337890625,0.0,2573.943359375,0.9061045050621032,1.0,0.0,3.0,1.0,0.0
12072000,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7997573614120483,0.3156188726425171,0.2873580157756805,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.912624716758728,0.4734527468681335,0.4511154592037201,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6859296560287476,0.4381026923656463,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7961599826812744,0.3116046488285064,0.2986516058444977,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7005662322044373,0.2094833552837371,0.959442377090454,284.8949890136719,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1288452148437,284.8914489746094,1.0,0.5025359988212585,1.0,1.0,0.0,1.0,-2.9232819080352783,2.9232749938964844,6.870873676234623e-06,2.2579832077026367,0.8973241448402405,0.8973241448402405,0.0,150.6546630859375,119.0,26955.779296875,-0.0,2178.490234375,1.0,282.1581420898437,283.92633056640625,290.30078125,292.1268615722656,293.1499938964844,293.1499938964844,282.45001220703125,36207.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111668825149536,1.0,0.0,0.0,3.653203010559082,3.6532270908355713,8.905142863113724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.52392578125,0.0,1538.287841796875,1895.4371337890625,0.0,2573.943359375,0.9061045050621032,1.0,0.0,3.0,1.0,0.0
12072060,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8105054497718811,0.3140327632427215,0.2851643860340118,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9269002079963684,0.4710484147071838,0.4480667412281036,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.6916755437850952,0.4179552495479584,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8071913719177246,0.3100995123386383,0.2966100871562958,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7101879119873047,0.2082907855510711,0.9515578150749208,285.0732421875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.14215087890625,285.0735778808594,1.0,0.4919452369213104,1.0,1.0,0.0,1.0,-2.880828619003296,2.880821943283081,6.672757081105374e-06,2.2251906394958496,0.8970375657081604,0.8970375657081604,0.0,140.56689453125,122.0,25912.65625,-0.0,2056.56494140625,1.0,282.44219970703125,284.1385192871094,290.1317443847656,291.828125,293.1499938964844,293.1499938964844,282.75,36147.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928863763809204,1.0,0.0,0.0,3.6469783782958975,3.6470022201538086,8.874822015059181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.92822265625,0.0,1530.911865234375,1895.4371337890625,0.0,2406.573486328125,0.9047049880027772,1.0,0.0,3.0,1.0,0.0
12072120,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8105054497718811,0.3140327632427215,0.2851643860340118,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9269002079963684,0.4710484147071838,0.4480667412281036,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.6916755437850952,0.4179552495479584,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8071913719177246,0.3100995123386383,0.2966100871562958,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7101879119873047,0.2082907855510711,0.9515578150749208,285.0732421875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.14215087890625,285.0735778808594,1.0,0.4919452369213104,1.0,1.0,0.0,1.0,-2.880828619003296,2.880821943283081,6.672757081105374e-06,2.2251906394958496,0.8970375657081604,0.8970375657081604,0.0,140.56689453125,122.0,25912.65625,-0.0,2056.56494140625,1.0,282.44219970703125,284.1385192871094,290.1317443847656,291.828125,293.1499938964844,293.1499938964844,282.75,36147.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928863763809204,1.0,0.0,0.0,3.6469783782958975,3.6470022201538086,8.874822015059181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.92822265625,0.0,1530.911865234375,1895.4371337890625,0.0,2406.573486328125,0.9047049880027772,1.0,0.0,3.0,1.0,0.0
12072180,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8183172345161438,0.3138059973716736,0.2845312058925628,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9374130964279176,0.4700947701931,0.4466866552829742,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6997299790382385,0.4047379493713379,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8149431347846985,0.3096248507499695,0.2957466542720794,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.7169419527053833,0.2079582810401916,0.9481908679008484,285.2817687988281,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.17633056640625,285.2829284667969,1.0,0.4860903024673462,1.0,1.0,0.0,1.0,-2.8574113845825195,2.8574047088623047,6.564263458130881e-06,2.206898927688598,0.8993020057678223,0.8993020057678223,0.0,134.3363494873047,125.0,25001.146484375,-0.0,1987.4788818359373,1.0,282.74176025390625,284.3775329589844,290.0687561035156,291.677734375,293.1499938964844,293.1499938964844,283.04998779296875,35980.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661672830581665,1.0,0.0,0.0,3.647086143493652,3.6471099853515625,8.875346111381077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.480224609375,0.0,1529.78515625,1895.4371337890625,0.0,2166.880126953125,0.9046234488487244,1.0,0.0,3.0,1.0,0.0
12072240,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8183172345161438,0.3138059973716736,0.2845312058925628,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9374130964279176,0.4700947701931,0.4466866552829742,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6997299790382385,0.4047379493713379,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8149431347846985,0.3096248507499695,0.2957466542720794,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.7169419527053833,0.2079582810401916,0.9481908679008484,285.2817687988281,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.17633056640625,285.2829284667969,1.0,0.4860903024673462,1.0,1.0,0.0,1.0,-2.8574113845825195,2.8574047088623047,6.564263458130881e-06,2.206898927688598,0.8993020057678223,0.8993020057678223,0.0,134.3363494873047,125.0,25001.146484375,-0.0,1987.4788818359373,1.0,282.74176025390625,284.3775329589844,290.0687561035156,291.677734375,293.1499938964844,293.1499938964844,283.04998779296875,35980.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661672830581665,1.0,0.0,0.0,3.647086143493652,3.6471099853515625,8.875346111381077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.480224609375,0.0,1529.78515625,1895.4371337890625,0.0,2166.880126953125,0.9046234488487244,1.0,0.0,3.0,1.0,0.0
12072300,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.8209478259086609,0.3138943314552307,0.2844642102718353,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.9408792853355408,0.4698795080184936,0.4463140070438385,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.9990000128746032,0.7035959959030151,0.4005260467529297,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8175041079521179,0.309596300125122,0.295574277639389,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.7192220091819763,0.2079945504665374,0.9477047920227052,285.44287109375,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1932983398437,285.4546813964844,1.0,0.4843395352363586,1.0,1.0,0.0,1.0,-2.8510231971740723,2.8510165214538574,6.534948624903336e-06,2.2019662857055664,0.9020034074783324,0.9020034074783324,0.0,132.43234252929688,125.0,24302.77734375,-0.0,1967.819091796875,1.0,282.9986877441406,284.5697937011719,290.030029296875,291.5405578613281,293.1499938964844,293.1499938964844,283.04998779296875,35862.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507826089859009,1.0,0.0,0.0,3.649844884872437,3.649868726730346,8.888778779692075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5771484375,0.0,1531.9676513671875,1895.4371337890625,0.0,2032.2254638671875,0.9052021503448486,1.0,0.0,3.0,1.0,0.0
12072360,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8231241703033447,0.3141090273857116,0.2846029102802276,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.9436423182487488,0.4698267579078674,0.4461908936500549,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.9990000128746032,0.7073328495025635,0.3973369598388672,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8195832371711731,0.3097017705440521,0.2955957651138305,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7211142778396606,0.208155408501625,0.9480242133140564,285.4982604980469,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2100830078125,285.4996032714844,1.0,0.4832239747047424,1.0,1.0,0.0,1.0,-2.847613573074341,2.847607135772705,6.519368525914615e-06,2.1993513107299805,0.9040096998214722,0.9040096998214722,0.0,131.057373046875,128.0,24201.0703125,-0.0,1955.6187744140625,1.0,283.0418701171875,284.6216125488281,290.0603332519531,291.60809326171875,293.1499938964844,293.1499938964844,282.75,35766.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742440938949585,1.0,0.0,0.0,3.655154466629028,3.6551785469055176,8.914659588299401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.69482421875,0.0,1537.161376953125,1895.4371337890625,0.0,1960.419921875,0.906284749507904,1.0,0.0,3.0,1.0,0.0
12072420,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8233410716056824,0.3127506971359253,0.2839011251926422,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.943853795528412,0.4679546654224396,0.4449779987335205,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.9990000128746032,0.7114152908325195,0.3960220515727997,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.8199474215507507,0.3087044060230255,0.2950350046157837,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.7216111421585083,0.2076307386159896,0.9469645619392396,285.27801513671875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.21435546875,285.27545166015625,1.0,0.4822047054767608,1.0,1.0,0.0,1.0,-2.841788053512573,2.8417813777923584,6.4931678025459405e-06,2.195054054260254,0.9017236232757568,0.9017236232757568,0.0,130.33621215820312,131.0,24743.748046875,-0.0,1942.718505859375,1.0,282.7577514648437,284.3781433105469,290.1976318359375,291.8487854003906,293.1499938964844,293.1499938964844,282.45001220703125,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594794631004333,1.0,0.0,0.0,3.657914638519287,3.657938718795776,8.928127499530092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.65771484375,0.0,1541.6837158203125,1895.4371337890625,0.0,2108.0087890625,0.9069987535476683,1.0,0.0,3.0,1.0,0.0
12072480,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8233410716056824,0.3127506971359253,0.2839011251926422,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.943853795528412,0.4679546654224396,0.4449779987335205,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.9990000128746032,0.7114152908325195,0.3960220515727997,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.8199474215507507,0.3087044060230255,0.2950350046157837,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.7216111421585083,0.2076307386159896,0.9469645619392396,285.27801513671875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.21435546875,285.27545166015625,1.0,0.4822047054767608,1.0,1.0,0.0,1.0,-2.841788053512573,2.8417813777923584,6.4931678025459405e-06,2.195054054260254,0.9017236232757568,0.9017236232757568,0.0,130.33621215820312,131.0,24743.748046875,-0.0,1942.718505859375,1.0,282.7577514648437,284.3781433105469,290.1976318359375,291.8487854003906,293.1499938964844,293.1499938964844,282.45001220703125,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594794631004333,1.0,0.0,0.0,3.657914638519287,3.657938718795776,8.928127499530092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.65771484375,0.0,1541.6837158203125,1895.4371337890625,0.0,2108.0087890625,0.9069987535476683,1.0,0.0,3.0,1.0,0.0
12072540,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8183265328407288,0.3098443150520324,0.2816457450389862,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9373205304145812,0.4643824994564056,0.4420274198055267,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.711495041847229,0.4006189703941345,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8153504133224487,0.3063911497592926,0.2931955754756927,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.717572808265686,0.2059920579195022,0.9411174654960632,285.0361022949219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1900939941406,285.0334777832031,1.0,0.4818996787071228,1.0,1.0,0.0,1.0,-2.831821918487549,2.831815481185913,6.4481441768293735e-06,2.187555313110352,0.8954488635063171,0.8954488635063171,0.0,131.76571655273438,134.0,25258.111328125,-0.0,1933.6217041015625,1.0,282.4581604003906,284.1163635253906,290.2108154296875,291.92584228515625,293.1499938964844,293.1499938964844,282.75,36277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823580503463745,1.0,0.0,0.0,3.648719072341919,3.648742914199829,8.883295663508761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.6337890625,0.0,1533.8175048828125,1895.4371337890625,0.0,2311.33740234375,0.9051509499549866,1.0,0.0,3.0,1.0,0.0
12072600,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8183265328407288,0.3098443150520324,0.2816457450389862,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9373205304145812,0.4643824994564056,0.4420274198055267,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.711495041847229,0.4006189703941345,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8153504133224487,0.3063911497592926,0.2931955754756927,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.717572808265686,0.2059920579195022,0.9411174654960632,285.0361022949219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1900939941406,285.0334777832031,1.0,0.4818996787071228,1.0,1.0,0.0,1.0,-2.831821918487549,2.831815481185913,6.4481441768293735e-06,2.187555313110352,0.8954488635063171,0.8954488635063171,0.0,131.76571655273438,134.0,25258.111328125,-0.0,1933.6217041015625,1.0,282.4581604003906,284.1163635253906,290.2108154296875,291.92584228515625,293.1499938964844,293.1499938964844,282.75,36277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823580503463745,1.0,0.0,0.0,3.648719072341919,3.648742914199829,8.883295663508761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.6337890625,0.0,1533.8175048828125,1895.4371337890625,0.0,2311.33740234375,0.9051509499549866,1.0,0.0,3.0,1.0,0.0
12072660,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8146246671676636,0.3085682988166809,0.280239999294281,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.9324055314064026,0.4626450836658478,0.4401303827762604,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.9990000128746032,0.711330771446228,0.404355525970459,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8117929697036743,0.3052139580249786,0.2919363677501678,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7143039703369141,0.2050501704216003,0.9366071820259094,285.2003479003906,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1784362792969,285.20831298828125,1.0,0.4818911254405975,1.0,1.0,0.0,1.0,-2.8254048824310303,2.8253984451293945,6.419039891625289e-06,2.182637453079224,0.8953860998153687,0.8953860998153687,0.0,133.00094604492188,134.0,24543.455078125,-0.0,1929.31103515625,1.0,282.7161560058594,284.3128662109375,290.0704345703125,291.661376953125,293.1499938964844,293.1499938964844,282.75,36231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719500660896301,1.0,0.0,0.0,3.642892360687256,3.642916440963745,8.854947282088688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.8349609375,0.0,1527.00439453125,1895.4371337890625,0.0,2218.1748046875,0.9038786292076112,1.0,0.0,3.0,1.0,0.0
12072720,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.8128480315208435,0.308064192533493,0.2797147035598755,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9299374222755432,0.4618505835533142,0.4392959773540497,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9990000128746032,0.7115371823310852,0.4063480794429779,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.8099866509437561,0.3046900928020477,0.2913840115070343,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7125952839851379,0.2045992761850357,0.9344382882118224,285.23443603515625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1748962402344,285.2359619140625,1.0,0.4820224642753601,1.0,1.0,0.0,1.0,-2.8228919506073,2.822885513305664,6.407683940778952e-06,2.180722236633301,0.8948124647140503,0.8948124647140503,0.0,133.69973754882812,137.0,24464.4375,-0.0,1928.66259765625,1.0,282.7421569824219,284.345458984375,290.0464172363281,291.6492004394531,293.1499938964844,293.1499938964844,283.04998779296875,36206.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663276195526123,1.0,0.0,0.0,3.6402220726013184,3.640245914459229,8.841969929562765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.098876953125,0.0,1523.8548583984375,1895.4371337890625,0.0,2168.297607421875,0.9032377004623412,1.0,0.0,3.0,1.0,0.0
12072780,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8093881607055664,0.3075020909309387,0.2790684401988983,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.9249821901321412,0.4606604874134063,0.4379943609237671,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.9990000128746032,0.7129488587379456,0.4107375741004944,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8063600063323975,0.3039975464344024,0.290600448846817,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7091255187988281,0.2039400041103363,0.9310746788978576,285.45733642578125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1745300292969,285.4590759277344,1.0,0.4828022718429565,1.0,1.0,0.0,1.0,-2.820836305618286,2.8208298683166504,6.39855670669931e-06,2.1792261600494385,0.8968023657798767,0.8968023657798767,0.0,135.38499450683594,140.0,23708.486328125,-0.0,1933.4910888671875,1.0,283.04168701171875,284.5958557128906,289.98370361328125,291.51171875,293.1499938964844,293.1499938964844,283.1499938964844,36026.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742071807384491,1.0,0.0,0.0,3.6386094093322754,3.6386332511901855,8.834137474877934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.8154296875,0.0,1520.731201171875,1895.4371337890625,0.0,1957.2635498046875,0.900761067867279,1.0,0.0,3.0,1.0,0.0
12072840,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8093881607055664,0.3075020909309387,0.2790684401988983,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.9249821901321412,0.4606604874134063,0.4379943609237671,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.9990000128746032,0.7129488587379456,0.4107375741004944,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8063600063323975,0.3039975464344024,0.290600448846817,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7091255187988281,0.2039400041103363,0.9310746788978576,285.45733642578125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1745300292969,285.4590759277344,1.0,0.4828022718429565,1.0,1.0,0.0,1.0,-2.820836305618286,2.8208298683166504,6.39855670669931e-06,2.1792261600494385,0.8968023657798767,0.8968023657798767,0.0,135.38499450683594,140.0,23708.486328125,-0.0,1933.4910888671875,1.0,283.04168701171875,284.5958557128906,289.98370361328125,291.51171875,293.1499938964844,293.1499938964844,283.1499938964844,36026.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742071807384491,1.0,0.0,0.0,3.6386094093322754,3.6386332511901855,8.834137474877934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.8154296875,0.0,1520.731201171875,1895.4371337890625,0.0,1957.2635498046875,0.900761067867279,1.0,0.0,3.0,1.0,0.0
12072900,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8077583312988281,0.3072275519371032,0.2788899540901184,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.9226651787757874,0.4601173996925354,0.437543511390686,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9990000128746032,0.7136681079864502,0.4129685163497925,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.8046682476997375,0.3037246167659759,0.2903858423233032,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.7075285315513611,0.2036917954683303,0.9301170706748962,285.5198974609375,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1744384765625,285.52423095703125,1.0,0.4834098517894745,1.0,1.0,0.0,1.0,-2.821351766586304,2.821345329284668,6.401066912076203e-06,2.1797025203704834,0.8976816534996033,0.8976816534996033,0.0,136.3086700439453,140.0,23449.791015625,-0.0,1938.75927734375,1.0,283.1318359375,284.67010498046875,289.9919128417969,291.4960632324219,293.1499938964844,293.1499938964844,283.1499938964844,35713.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350627779960632,1.0,0.0,0.0,3.6258835792541504,3.625907421112061,8.772452133598563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.1357421875,0.0,1504.3714599609375,1895.4371337890625,0.0,1897.6787109375,0.8993569016456604,1.0,0.0,3.0,1.0,0.0
12072960,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8058869242668152,0.3068684041500091,0.2786597609519958,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.920108199119568,0.4594997763633728,0.4370549023151397,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.9990000128746032,0.7142081260681152,0.415470689535141,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8027930855751038,0.3034093081951141,0.2901601791381836,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.7057799696922302,0.203422725200653,0.9291875958442688,285.5398864746094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.17303466796875,285.5403747558594,1.0,0.4841125011444092,1.0,1.0,0.0,1.0,-2.822107076644897,2.8221006393432617,6.4046744228107855e-06,2.180367946624756,0.8981484174728394,0.8981484174728394,0.0,137.3568572998047,143.0,23394.576171875,-0.0,1945.0120849609373,1.0,283.1470947265625,284.6899108886719,290.01727294921875,291.539306640625,293.1499938964844,293.1499938964844,283.1499938964844,35573.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323907017707825,1.0,0.0,0.0,3.621537208557129,3.62156081199646,8.75143371104059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.603515625,0.0,1498.56494140625,1895.4371337890625,0.0,1875.143310546875,0.8952605128288269,1.0,0.0,3.0,1.0,0.0
12073020,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.8010479807853699,0.3056791722774505,0.2778233885765075,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9138813018798828,0.4577824473381042,0.4356871843338012,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9990000128746032,0.7142521142959595,0.4215785562992096,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.7981141805648804,0.3024342358112335,0.2894476652145386,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.7014364004135132,0.2026309221982956,0.9264981746673584,285.5457458496094,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.16290283203125,285.5456237792969,1.0,0.4856497347354889,1.0,1.0,0.0,1.0,-2.822712182998657,2.822705745697021,6.407818091247464e-06,2.181015968322754,0.8983019590377808,0.8983019590377808,0.0,139.8939208984375,146.0,23281.697265625,-0.0,1958.1923828125,1.0,283.1499328613281,284.7009582519531,290.0465393066406,291.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,34879.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343743443489075,1.0,0.0,0.0,3.5871336460113525,3.5871567726135254,8.585951150053006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5283203125,0.0,1456.1024169921875,1895.4371337890625,0.0,1891.8629150390625,0.8865178227424622,1.0,0.0,3.0,1.0,0.0
12073080,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.8010479807853699,0.3056791722774505,0.2778233885765075,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9138813018798828,0.4577824473381042,0.4356871843338012,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9990000128746032,0.7142521142959595,0.4215785562992096,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.7981141805648804,0.3024342358112335,0.2894476652145386,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.7014364004135132,0.2026309221982956,0.9264981746673584,285.5457458496094,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.16290283203125,285.5456237792969,1.0,0.4856497347354889,1.0,1.0,0.0,1.0,-2.822712182998657,2.822705745697021,6.407818091247464e-06,2.181015968322754,0.8983019590377808,0.8983019590377808,0.0,139.8939208984375,146.0,23281.697265625,-0.0,1958.1923828125,1.0,283.1499328613281,284.7009582519531,290.0465393066406,291.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,34879.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343743443489075,1.0,0.0,0.0,3.5871336460113525,3.5871567726135254,8.585951150053006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.5283203125,0.0,1456.1024169921875,1895.4371337890625,0.0,1891.8629150390625,0.8865178227424622,1.0,0.0,3.0,1.0,0.0
12073140,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7952731847763062,0.3041348159313202,0.276615709066391,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.9068540334701538,0.4556663334369659,0.4338937103748321,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.9990000128746032,0.7131237983703613,0.4286927282810211,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7925630211830139,0.3011365234851837,0.2884072661399841,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.6962258219718933,0.2015584409236908,0.9225356578826904,285.5495300292969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1466369628906,285.54949951171875,1.0,0.4872080683708191,1.0,1.0,0.0,1.0,-2.8216443061828613,2.8216378688812256,6.403333372873021e-06,2.180356025695801,0.8978173732757568,0.8978173732757568,0.0,142.82647705078125,149.0,23148.73046875,-0.0,1970.5848388671875,1.0,283.1499938964844,284.7113037109375,290.0341186523437,291.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,34058.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737668514251709,1.0,0.0,0.0,3.542936086654663,3.5429587364196777,8.375677111871482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.64697265625,0.0,1403.181396484375,1895.4371337890625,0.0,1919.751220703125,0.8754742741584778,1.0,0.0,3.0,1.0,0.0
12073200,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7952731847763062,0.3041348159313202,0.276615709066391,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.9068540334701538,0.4556663334369659,0.4338937103748321,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.9990000128746032,0.7131237983703613,0.4286927282810211,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7925630211830139,0.3011365234851837,0.2884072661399841,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.6962258219718933,0.2015584409236908,0.9225356578826904,285.5495300292969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1466369628906,285.54949951171875,1.0,0.4872080683708191,1.0,1.0,0.0,1.0,-2.8216443061828613,2.8216378688812256,6.403333372873021e-06,2.180356025695801,0.8978173732757568,0.8978173732757568,0.0,142.82647705078125,149.0,23148.73046875,-0.0,1970.5848388671875,1.0,283.1499938964844,284.7113037109375,290.0341186523437,291.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,34058.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737668514251709,1.0,0.0,0.0,3.542936086654663,3.5429587364196777,8.375677111871482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.64697265625,0.0,1403.181396484375,1895.4371337890625,0.0,1919.751220703125,0.8754742741584778,1.0,0.0,3.0,1.0,0.0
12073260,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7891934514045715,0.3024250566959381,0.2752374112606048,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8999241590499878,0.4533499777317047,0.4318850934505462,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.9990000128746032,0.7111079692840576,0.4362022280693054,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7867024540901184,0.2996579110622406,0.2871776819229126,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.6906409859657288,0.2003034800291061,0.917696475982666,285.5545959472656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1275939941406,285.5545654296875,1.0,0.4887098670005798,1.0,1.0,0.0,1.0,-2.8193066120147705,2.8193001747131348,6.393053354258882e-06,2.178698301315308,0.8967158794403076,0.8967158794403076,0.0,145.9292449951172,152.0,22997.20703125,-0.0,1981.7349853515625,1.0,283.1499938964844,284.72369384765625,290.00439453125,291.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,33163.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388584017753601,1.0,0.0,0.0,3.491791248321533,3.4918134212493896,8.135605185088934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.20166015625,0.0,1343.87109375,1895.4371337890625,0.0,1929.86181640625,0.8628028035163879,1.0,0.0,3.0,1.0,0.0
12073320,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7891934514045715,0.3024250566959381,0.2752374112606048,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8999241590499878,0.4533499777317047,0.4318850934505462,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.9990000128746032,0.7111079692840576,0.4362022280693054,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7867024540901184,0.2996579110622406,0.2871776819229126,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.6906409859657288,0.2003034800291061,0.917696475982666,285.5545959472656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1275939941406,285.5545654296875,1.0,0.4887098670005798,1.0,1.0,0.0,1.0,-2.8193066120147705,2.8193001747131348,6.393053354258882e-06,2.178698301315308,0.8967158794403076,0.8967158794403076,0.0,145.9292449951172,152.0,22997.20703125,-0.0,1981.7349853515625,1.0,283.1499938964844,284.72369384765625,290.00439453125,291.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,33163.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388584017753601,1.0,0.0,0.0,3.491791248321533,3.4918134212493896,8.135605185088934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.20166015625,0.0,1343.87109375,1895.4371337890625,0.0,1929.86181640625,0.8628028035163879,1.0,0.0,3.0,1.0,0.0
12073380,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.7830947041511536,0.3006184697151184,0.2737647891044616,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.8930752873420715,0.4509141743183136,0.4297537505626678,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.9990000128746032,0.7083544731140137,0.4438088238239288,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.7808120250701904,0.2980670928955078,0.2858334183692932,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.684953510761261,0.1989300101995468,0.9122822284698486,285.5606994628906,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.10791015625,285.56072998046875,1.0,0.4901291728019714,1.0,1.0,0.0,1.0,-2.815995454788208,2.8159890174865723,6.3783390942262486e-06,2.1762733459472656,0.8949801325798035,0.8949801325798035,0.0,149.0924530029297,155.0,22829.91796875,-0.0,1991.5816650390625,1.0,283.1499938964844,284.73785400390625,289.97283935546875,291.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,32227.89453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378628849983215,1.0,0.0,0.0,3.4352691173553467,3.435290575027466,7.874352832004661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5390625,0.0,1280.57177734375,1895.4371337890625,0.0,1921.4017333984373,0.8488781452178955,1.0,0.0,3.0,1.0,0.0
12073440,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.7830947041511536,0.3006184697151184,0.2737647891044616,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.8930752873420715,0.4509141743183136,0.4297537505626678,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.9990000128746032,0.7083544731140137,0.4438088238239288,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.7808120250701904,0.2980670928955078,0.2858334183692932,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.684953510761261,0.1989300101995468,0.9122822284698486,285.5606994628906,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.10791015625,285.56072998046875,1.0,0.4901291728019714,1.0,1.0,0.0,1.0,-2.815995454788208,2.8159890174865723,6.3783390942262486e-06,2.1762733459472656,0.8949801325798035,0.8949801325798035,0.0,149.0924530029297,155.0,22829.91796875,-0.0,1991.5816650390625,1.0,283.1499938964844,284.73785400390625,289.97283935546875,291.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,32227.89453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378628849983215,1.0,0.0,0.0,3.4352691173553467,3.435290575027466,7.874352832004661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5390625,0.0,1280.57177734375,1895.4371337890625,0.0,1921.4017333984373,0.8488781452178955,1.0,0.0,3.0,1.0,0.0
12073500,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.7800770998001099,0.2996885180473327,0.2730016708374023,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.8896853923797607,0.4496631324291229,0.4286534190177917,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660095214844,0.9990000128746032,0.7067143321037292,0.4476060569286346,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.7778956890106201,0.2972403466701507,0.2851289808750152,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.6821154356002808,0.1982117891311645,0.9094186425209044,285.56597900390625,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0984191894531,285.5662536621094,1.0,0.4908059537410736,1.0,1.0,0.0,1.0,-2.8140316009521484,2.814025402069092,6.369581569742877e-06,2.1748175621032715,0.8938921689987183,0.8938921689987183,0.0,150.680908203125,155.0,22731.982421875,-0.0,1996.030029296875,1.0,283.1499938964844,284.7481994628906,289.9580383300781,291.4737854003906,293.1499938964844,293.1499938964844,283.1499938964844,31606.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736791729927063,1.0,0.0,0.0,3.397588968276977,3.39760971069336,7.702557809352584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5478515625,0.0,1239.4638671875,1895.4371337890625,0.0,1912.313720703125,0.8424274921417236,1.0,0.0,3.0,1.0,0.0
12073560,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.7770984768867493,0.2987422049045563,0.2722266912460327,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.8863371014595032,0.4483919441699981,0.4275368750095367,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.9990000128746032,0.7048851251602173,0.4513814747333526,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.775015115737915,0.2963943481445312,0.2844082713127136,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.6793009042739868,0.1974771171808242,0.9064813256263732,285.5678100585937,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.08941650390625,285.56787109375,1.0,0.4914616346359253,1.0,1.0,0.0,1.0,-2.8118999004364014,2.8118934631347656,6.3600627981941216e-06,2.17322850227356,0.8925875425338745,0.8925875425338745,0.0,152.26748657226562,143.0,22648.494140625,-0.0,2000.190185546875,1.0,283.1499938964844,284.75360107421875,289.9445495605469,291.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,31270.2265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355297207832336,1.0,0.0,0.0,3.374261379241944,3.374282121658325,7.597150784022233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.0859375,0.0,1214.7733154296875,1895.4371337890625,0.0,1901.626953125,0.8339136838912964,1.0,0.0,3.0,1.0,0.0
