time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073620,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7771255970001221,0.296788603067398,0.2704485058784485,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8865861892700195,0.4457685351371765,0.4250494241714477,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.9990000128746032,0.7018563747406006,0.4483869969844818,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7751926183700562,0.2946196794509887,0.282712459564209,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.6790324449539185,0.1959449648857116,0.8994654417037964,285.5696716308594,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0760192871094,285.56915283203125,1.0,0.4877158105373382,1.0,1.0,0.0,1.0,-2.7927258014678955,2.792719602584839,6.274316092458321e-06,2.158729076385498,0.8894099593162537,0.8894099593162537,0.0,150.2486114501953,131.0,22366.302734375,-0.0,1959.7081298828125,1.0,283.1499938964844,284.7653503417969,289.9180603027344,291.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,30303.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324048280715942,1.0,0.0,0.0,3.309053421020508,3.309073209762573,7.306356337721809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.69580078125,0.0,1147.2623291015625,1895.4371337890625,0.0,1875.26220703125,0.8179829120635986,1.0,0.0,3.0,1.0,0.0
12073680,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7771255970001221,0.296788603067398,0.2704485058784485,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8865861892700195,0.4457685351371765,0.4250494241714477,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.9990000128746032,0.7018563747406006,0.4483869969844818,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7751926183700562,0.2946196794509887,0.282712459564209,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.6790324449539185,0.1959449648857116,0.8994654417037964,285.5696716308594,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0760192871094,285.56915283203125,1.0,0.4877158105373382,1.0,1.0,0.0,1.0,-2.7927258014678955,2.792719602584839,6.274316092458321e-06,2.158729076385498,0.8894099593162537,0.8894099593162537,0.0,150.2486114501953,131.0,22366.302734375,-0.0,1959.7081298828125,1.0,283.1499938964844,284.7653503417969,289.9180603027344,291.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,30303.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324048280715942,1.0,0.0,0.0,3.309053421020508,3.309073209762573,7.306356337721809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.69580078125,0.0,1147.2623291015625,1895.4371337890625,0.0,1875.26220703125,0.8179829120635986,1.0,0.0,3.0,1.0,0.0
12073740,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7814645767211914,0.2948155999183655,0.2685180902481079,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.8918226957321167,0.4430851638317108,0.4223666489124298,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9990000128746032,0.7011162042617798,0.4379671812057495,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7796199321746826,0.2927679717540741,0.2808096408843994,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.6826165914535522,0.1943885087966919,0.8916734457015991,285.5657958984375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0697021484375,285.5650634765625,1.0,0.4809541702270508,1.0,1.0,0.0,1.0,-2.7630155086517334,2.7630093097686768,6.141806807136163e-06,2.135893106460572,0.8853069543838501,0.8853069543838501,0.0,144.63198852539062,134.0,22006.08203125,-0.0,1886.237548828125,1.0,283.1499938964844,284.7735900878906,289.8895568847656,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,29340.029296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280920743942261,1.0,0.0,0.0,3.239574193954468,3.239593267440796,7.002759048191365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.8505859375,0.0,1078.464111328125,1895.4371337890625,0.0,1839.10693359375,0.8010804057121277,1.0,0.0,3.0,1.0,0.0
12073800,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7814645767211914,0.2948155999183655,0.2685180902481079,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.8918226957321167,0.4430851638317108,0.4223666489124298,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9990000128746032,0.7011162042617798,0.4379671812057495,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7796199321746826,0.2927679717540741,0.2808096408843994,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.6826165914535522,0.1943885087966919,0.8916734457015991,285.5657958984375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0697021484375,285.5650634765625,1.0,0.4809541702270508,1.0,1.0,0.0,1.0,-2.7630155086517334,2.7630093097686768,6.141806807136163e-06,2.135893106460572,0.8853069543838501,0.8853069543838501,0.0,144.63198852539062,134.0,22006.08203125,-0.0,1886.237548828125,1.0,283.1499938964844,284.7735900878906,289.8895568847656,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,29340.029296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280920743942261,1.0,0.0,0.0,3.239574193954468,3.239593267440796,7.002759048191365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.8505859375,0.0,1078.464111328125,1895.4371337890625,0.0,1839.10693359375,0.8010804057121277,1.0,0.0,3.0,1.0,0.0
12073860,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.7824788689613342,0.2934967875480652,0.2672713696956634,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.8931217193603516,0.4412645101547241,0.42059126496315,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.9990000128746032,0.7015445828437805,0.4342809319496155,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.7806711792945862,0.2914931774139404,0.2795490622520447,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.6833000779151917,0.1933375895023346,0.886658251285553,285.5663452148437,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06793212890625,285.566162109375,1.0,0.4782072305679321,1.0,1.0,0.0,1.0,-2.747397184371948,2.7473912239074707,6.072281848901184e-06,2.123685598373413,0.8820405602455139,0.8820405602455139,0.0,142.4781036376953,134.0,21774.513671875,-0.0,1851.9359130859373,1.0,283.1499938964844,284.78369140625,289.8696594238281,291.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,28582.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724416971206665,1.0,0.0,0.0,3.1842427253723145,3.1842613220214844,6.76558954637585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.986083984375,0.0,1025.68505859375,1895.4371337890625,0.0,1808.5152587890625,0.7905181646347046,1.0,0.0,3.0,1.0,0.0
12073920,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.7824079990386963,0.2928766310214996,0.2667058110237121,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.8930943608283997,0.4404064118862152,0.4197750389575958,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.9990000128746032,0.7016528248786926,0.4334768056869507,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.7806117534637451,0.2908868789672851,0.2789691984653473,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.6831252574920654,0.1928410679101944,0.8843806385993958,285.5656433105469,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0670166015625,285.5654296875,1.0,0.4772272706031799,1.0,1.0,0.0,1.0,-2.7413344383239746,2.741328239440918,6.045491772965761e-06,2.118990182876587,0.8803493976593018,0.8803493976593018,0.0,141.91465759277344,137.0,21683.125,-0.0,1839.98583984375,1.0,283.1499938964844,284.7864074707031,289.8611755371094,291.31549072265625,293.1499938964844,293.1499938964844,283.1499938964844,28374.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226134538650513,1.0,0.0,0.0,3.1657986640930176,3.1658170223236084,6.687440077257634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.435302734375,0.0,1008.7596435546876,1895.4371337890625,0.0,1793.57763671875,0.783200740814209,1.0,0.0,3.0,1.0,0.0
12073980,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7806991338729858,0.2909305691719055,0.2649703621864319,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8912873268127441,0.4377148449420929,0.4172542989253998,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.7012553811073303,0.4334237575531006,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7789273262023926,0.2889683246612549,0.277172327041626,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.6812344789505005,0.1912792026996612,0.8774093985557556,285.57147216796875,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.062744140625,285.57147216796875,1.0,0.4751830995082855,1.0,1.0,0.0,1.0,-2.725614309310913,2.7256083488464355,5.976332431600895e-06,2.106827974319458,0.8746128082275391,0.8746128082275391,0.0,141.32069396972656,140.0,21391.552734375,-0.0,1813.24560546875,1.0,283.1499938964844,284.8047790527344,289.8366394042969,291.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,27405.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169070839881897,1.0,0.0,0.0,3.087932825088501,3.0879502296447754,6.362517979141558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.845458984375,0.0,938.7334594726562,1895.4371337890625,0.0,1746.6490478515625,0.7643857598304749,1.0,0.0,3.0,1.0,0.0
12074040,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7806991338729858,0.2909305691719055,0.2649703621864319,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8912873268127441,0.4377148449420929,0.4172542989253998,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.7012553811073303,0.4334237575531006,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.7789273262023926,0.2889683246612549,0.277172327041626,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.6812344789505005,0.1912792026996612,0.8774093985557556,285.57147216796875,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.062744140625,285.57147216796875,1.0,0.4751830995082855,1.0,1.0,0.0,1.0,-2.725614309310913,2.7256083488464355,5.976332431600895e-06,2.106827974319458,0.8746128082275391,0.8746128082275391,0.0,141.32069396972656,140.0,21391.552734375,-0.0,1813.24560546875,1.0,283.1499938964844,284.8047790527344,289.8366394042969,291.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,27405.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169070839881897,1.0,0.0,0.0,3.087932825088501,3.0879502296447754,6.362517979141558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.845458984375,0.0,938.7334594726562,1895.4371337890625,0.0,1746.6490478515625,0.7643857598304749,1.0,0.0,3.0,1.0,0.0
12074100,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.7791869640350342,0.289945513010025,0.2641092240810394,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780029296875,0.8896247148513794,0.436356633901596,0.4160001873970032,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.9990000128746032,0.7005693316459656,0.4344797730445862,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.7774266004562378,0.2879941761493683,0.2762767374515533,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777587890625,0.6796966195106506,0.1904907822608947,0.8739709258079529,285.5780029296875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0597229003906,285.5783996582031,1.0,0.4746052026748657,1.0,1.0,0.0,1.0,-2.7191312313079834,2.719125270843506,5.947938007011544e-06,2.1018176078796387,0.8714767098426819,0.8714767098426819,0.0,141.535400390625,140.0,21240.78515625,-0.0,1804.42578125,1.0,283.1499938964844,284.8185729980469,289.8250732421875,291.2507629394531,293.1499938964844,293.1499938964844,283.1499938964844,26782.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714144766330719,1.0,0.0,0.0,3.0397305488586426,3.039747476577759,6.165431614135741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.27783203125,0.0,896.8634033203125,1895.4371337890625,0.0,1724.11865234375,0.7555199265480042,1.0,0.0,3.0,1.0,0.0
12074160,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7773595452308655,0.2889494895935058,0.2632507383823395,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8875969052314758,0.4349871277809143,0.4147486388683319,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9990000128746032,0.6995306015014648,0.43606698513031,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.775611162185669,0.287009984254837,0.2753828167915344,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.6778780221939087,0.1896992623805999,0.8705655932426453,285.5812683105469,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0563049316406,285.5814514160156,1.0,0.4742485582828522,1.0,1.0,0.0,1.0,-2.7133352756500244,2.713329315185547,5.9226140365353785e-06,2.0973403453826904,0.8680880069732666,0.8680880069732666,0.0,142.0034942626953,143.0,21111.94921875,-0.0,1797.846923828125,1.0,283.1499938964844,284.82733154296875,289.81414794921875,291.2318725585937,293.1499938964844,293.1499938964844,283.1499938964844,26435.5703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115307450294495,1.0,0.0,0.0,3.0060524940490723,3.0060689449310303,6.029571295584901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.490966796875,0.0,868.8788452148438,1895.4371337890625,0.0,1702.912841796875,0.7446562051773071,1.0,0.0,3.0,1.0,0.0
12074220,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.773009181022644,0.2869245409965515,0.26152104139328,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8827366232872009,0.4322130084037781,0.4122304618358612,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.9990000128746032,0.6964701414108276,0.4404369592666626,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.7712941765785217,0.2850141525268554,0.2735867202281952,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.6736286282539368,0.1881026923656463,0.8637936115264893,285.5944519042969,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0495300292969,285.5948181152344,1.0,0.474025011062622,1.0,1.0,0.0,1.0,-2.703183889389038,2.7031779289245605,5.878397587366635e-06,2.0895016193389893,0.860775351524353,0.860775351524353,0.0,143.51565551757812,131.0,20834.609375,-0.0,1789.568115234375,1.0,283.1499938964844,284.8537292480469,289.79150390625,291.1925048828125,293.1499938964844,293.1499938964844,283.1499938964844,25464.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065373063087463,1.0,0.0,0.0,2.920143842697144,2.9201595783233643,5.689863087354752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.289306640625,0.0,799.595703125,1895.4371337890625,0.0,1662.7216796875,0.7240117788314819,1.0,0.0,3.0,1.0,0.0
12074280,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.773009181022644,0.2869245409965515,0.26152104139328,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8827366232872009,0.4322130084037781,0.4122304618358612,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.9990000128746032,0.6964701414108276,0.4404369592666626,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.7712941765785217,0.2850141525268554,0.2735867202281952,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.6736286282539368,0.1881026923656463,0.8637936115264893,285.5944519042969,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0495300292969,285.5948181152344,1.0,0.474025011062622,1.0,1.0,0.0,1.0,-2.703183889389038,2.7031779289245605,5.878397587366635e-06,2.0895016193389893,0.860775351524353,0.860775351524353,0.0,143.51565551757812,131.0,20834.609375,-0.0,1789.568115234375,1.0,283.1499938964844,284.8537292480469,289.79150390625,291.1925048828125,293.1499938964844,293.1499938964844,283.1499938964844,25464.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065373063087463,1.0,0.0,0.0,2.920143842697144,2.9201595783233643,5.689863087354752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.289306640625,0.0,799.595703125,1895.4371337890625,0.0,1662.7216796875,0.7240117788314819,1.0,0.0,3.0,1.0,0.0
12074340,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7741048336029053,0.2848374247550964,0.2595876157283783,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.884226381778717,0.4293620884418487,0.4094895124435425,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.6935296654701233,0.4353529214859009,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7723991870880127,0.2829549014568329,0.2715794444084167,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.674250066280365,0.186448261141777,0.8560566902160645,285.6041564941406,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.044677734375,285.6039733886719,1.0,0.46920046210289,1.0,1.0,0.0,1.0,-2.6797666549682617,2.679760932922364,5.777434125775471e-06,2.071612596511841,0.8525543212890625,0.8525543212890625,0.0,140.50607299804688,134.0,20471.03515625,-0.0,1740.9381103515625,1.0,283.1499938964844,284.8777770996094,289.7663879394531,291.1485595703125,293.1499938964844,293.1499938964844,283.1499938964844,24497.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015820741653442,1.0,0.0,0.0,2.8300561904907227,2.830071210861206,5.344209057511762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.9697265625,0.0,731.2154541015625,1895.4371337890625,0.0,1623.2606201171875,0.7024250626564026,1.0,0.0,3.0,1.0,0.0
12074400,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7741048336029053,0.2848374247550964,0.2595876157283783,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.884226381778717,0.4293620884418487,0.4094895124435425,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.6935296654701233,0.4353529214859009,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7723991870880127,0.2829549014568329,0.2715794444084167,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.674250066280365,0.186448261141777,0.8560566902160645,285.6041564941406,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.044677734375,285.6039733886719,1.0,0.46920046210289,1.0,1.0,0.0,1.0,-2.6797666549682617,2.679760932922364,5.777434125775471e-06,2.071612596511841,0.8525543212890625,0.8525543212890625,0.0,140.50607299804688,134.0,20471.03515625,-0.0,1740.9381103515625,1.0,283.1499938964844,284.8777770996094,289.7663879394531,291.1485595703125,293.1499938964844,293.1499938964844,283.1499938964844,24497.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015820741653442,1.0,0.0,0.0,2.8300561904907227,2.830071210861206,5.344209057511762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.9697265625,0.0,731.2154541015625,1895.4371337890625,0.0,1623.2606201171875,0.7024250626564026,1.0,0.0,3.0,1.0,0.0
12074460,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7729321718215942,0.2827655375003814,0.2577100396156311,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.8830610513687134,0.4264989793300628,0.4067809283733368,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.9990000128746032,0.6916548013687134,0.4341468214988708,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7712260484695435,0.2808820307254791,0.2696087062358856,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.67281174659729,0.1847905069589615,0.8485313057899475,285.6158752441406,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0414733886719,285.6162109375,1.0,0.4667044878005981,1.0,1.0,0.0,1.0,-2.661381483078003,2.6613757610321045,5.698082077287836e-06,2.0572311878204346,0.8433793783187866,0.8433793783187866,0.0,139.33197021484375,137.0,20115.849609375,-0.0,1708.693603515625,1.0,283.1499938964844,284.9056701660156,289.7369079589844,291.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,23536.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959618330001831,1.0,0.0,0.0,2.7354936599731445,2.7355077266693115,4.993036668565765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.296630859375,0.0,663.9776611328125,1895.4371337890625,0.0,1579.0316162109375,0.679839551448822,1.0,0.0,3.0,1.0,0.0
12074520,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7729321718215942,0.2827655375003814,0.2577100396156311,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.8830610513687134,0.4264989793300628,0.4067809283733368,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.9990000128746032,0.6916548013687134,0.4341468214988708,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.7712260484695435,0.2808820307254791,0.2696087062358856,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.67281174659729,0.1847905069589615,0.8485313057899475,285.6158752441406,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0414733886719,285.6162109375,1.0,0.4667044878005981,1.0,1.0,0.0,1.0,-2.661381483078003,2.6613757610321045,5.698082077287836e-06,2.0572311878204346,0.8433793783187866,0.8433793783187866,0.0,139.33197021484375,137.0,20115.849609375,-0.0,1708.693603515625,1.0,283.1499938964844,284.9056701660156,289.7369079589844,291.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,23536.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959618330001831,1.0,0.0,0.0,2.7354936599731445,2.7355077266693115,4.993036668565765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.296630859375,0.0,663.9776611328125,1895.4371337890625,0.0,1579.0316162109375,0.679839551448822,1.0,0.0,3.0,1.0,0.0
12074580,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.7705879807472229,0.2811178863048553,0.2562597393989563,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.880479097366333,0.4242151081562042,0.4046621322631836,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.9990000128746032,0.6896365284919739,0.4356113970279693,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.7688730359077454,0.2792182266712188,0.2680697739124298,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.6703909635543823,0.1834610700607299,0.8427098989486694,285.63116455078125,286.3389892578125,293.02984619140625,286.74188232421875,293.0313415527344,297.0391540527344,285.6318054199219,1.0,0.4656068682670593,1.0,1.0,0.0,1.0,-2.650005340576172,2.649999618530273,5.649393642670475e-06,2.048398971557617,0.8354437351226807,0.8354437351226807,0.0,139.5530242919922,137.0,19836.017578125,-0.0,1693.2113037109375,1.0,283.1499938964844,284.93438720703125,289.7124938964844,291.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,22704.9765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912255883216858,1.0,0.0,0.0,2.653115749359131,2.6531291007995605,4.696840107953905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.661865234375,0.0,608.8514404296875,1895.4371337890625,0.0,1542.206787109375,0.6630976796150208,1.0,0.0,3.0,1.0,0.0
12074640,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.7698550820350647,0.2806938290596008,0.2558926939964294,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.8796622157096863,0.42362841963768,0.4041241109371185,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.9990000128746032,0.6890116333961487,0.4362204670906067,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.7681373357772827,0.2787897288799286,0.2676788568496704,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63348388671875,0.6696507930755615,0.1831183284521103,0.8412336111068726,285.6337890625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.03857421875,285.6343994140625,1.0,0.465425431728363,1.0,1.0,0.0,1.0,-2.6474053859710693,2.64739990234375,5.638298262056196e-06,2.046381711959839,0.8332940936088562,0.8332940936088562,0.0,139.7213897705078,125.0,19771.587890625,-0.0,1690.2200927734375,1.0,283.1499938964844,284.93994140625,289.7064208984375,291.0464172363281,293.1499938964844,293.1499938964844,283.1499938964844,22577.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900313496589661,1.0,0.0,0.0,2.636471748352051,2.6364848613739014,4.63809442408092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.17431640625,0.0,598.3102416992188,1895.4371337890625,0.0,1532.9876708984375,0.656258761882782,1.0,0.0,3.0,1.0,0.0
12074700,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7701991200447083,0.2796429097652435,0.2549223303794861,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.8801631331443787,0.4221769869327545,0.4027300775051117,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9990000128746032,0.6875600218772888,0.4339889883995056,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7684618234634399,0.2777239382266998,0.2666454911231994,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.6697434782981873,0.1822619140148162,0.8372607231140137,285.6452331542969,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0370483398437,285.6458740234375,1.0,0.463024765253067,1.0,1.0,0.0,1.0,-2.635880708694458,2.63587498664856,5.589608463196782e-06,2.03761625289917,0.8279086351394653,0.8279086351394653,0.0,138.371826171875,125.0,19557.9375,-0.0,1667.5904541015625,1.0,283.1499938964844,284.9608459472656,289.6903686523437,291.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,21965.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687001645565033,1.0,0.0,0.0,2.577446699142456,2.5774593353271484,4.432744447058212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.037841796875,0.0,561.0661010742188,1895.4371337890625,0.0,1509.7210693359375,0.6449472308158875,1.0,0.0,3.0,1.0,0.0
12074760,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.7718004584312439,0.2785888612270355,0.2539137899875641,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8821319937705994,0.4207168221473694,0.4012929499149322,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.9990000128746032,0.6865931153297424,0.4296132028102875,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.7700303196907043,0.2766478359699249,0.2655656635761261,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.6709463596343994,0.1813990473747253,0.8330689072608948,285.6496887207031,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0355224609375,285.6498107910156,1.0,0.4598727524280548,1.0,1.0,0.0,1.0,-2.6213536262512207,2.6213481426239014,5.528223482542671e-06,2.026414155960083,0.8221554160118103,0.8221554160118103,0.0,136.013916015625,128.0,19345.62890625,-0.0,1636.3868408203125,1.0,283.1499938964844,284.9735717773437,289.67364501953125,290.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,21624.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838821768760681,1.0,0.0,0.0,2.532697916030884,2.532710313796997,4.280161363112711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.343994140625,0.0,534.5000610351562,1895.4371337890625,0.0,1485.9498291015625,0.6316293478012085,1.0,0.0,3.0,1.0,0.0
12074820,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7712207436561584,0.2765186727046966,0.2520170211791992,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.8816368579864502,0.4178175926208496,0.3985275626182556,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.9990000128746032,0.6851745247840881,0.4273559153079986,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7693820595741272,0.2745054364204407,0.2635087370872497,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.669969379901886,0.1797025650739669,0.8252577781677246,285.66949462890625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0331115722656,285.6702575683594,1.0,0.4568831026554107,1.0,1.0,0.0,1.0,-2.601167678833008,2.6011621952056885,5.443022473627934e-06,2.010617971420288,0.8099528551101685,0.8099528551101685,0.0,134.35704040527344,131.0,18927.34375,-0.0,1600.7318115234375,1.0,283.1499938964844,285.0130615234375,289.6363830566406,290.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,20674.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769317388534546,1.0,0.0,0.0,2.42385482788086,2.423866271972656,3.920185349670646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.093017578125,0.0,472.8269348144531,1895.4371337890625,0.0,1433.6766357421875,0.6088928580284119,1.0,0.0,3.0,1.0,0.0
12074880,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7712207436561584,0.2765186727046966,0.2520170211791992,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.8816368579864502,0.4178175926208496,0.3985275626182556,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.9990000128746032,0.6851745247840881,0.4273559153079986,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7693820595741272,0.2745054364204407,0.2635087370872497,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.669969379901886,0.1797025650739669,0.8252577781677246,285.66949462890625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0331115722656,285.6702575683594,1.0,0.4568831026554107,1.0,1.0,0.0,1.0,-2.601167678833008,2.6011621952056885,5.443022473627934e-06,2.010617971420288,0.8099528551101685,0.8099528551101685,0.0,134.35704040527344,131.0,18927.34375,-0.0,1600.7318115234375,1.0,283.1499938964844,285.0130615234375,289.6363830566406,290.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,20674.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769317388534546,1.0,0.0,0.0,2.42385482788086,2.423866271972656,3.920185349670646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.093017578125,0.0,472.8269348144531,1895.4371337890625,0.0,1433.6766357421875,0.6088928580284119,1.0,0.0,3.0,1.0,0.0
12074940,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.768480122089386,0.2744194865226745,0.250174880027771,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8786129355430603,0.4148867428302765,0.3958123326301574,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.9990000128746032,0.6828488707542419,0.4287513196468353,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.7665684223175049,0.2723248898983001,0.2614917159080505,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.6670665144920349,0.1779879480600357,0.8177332878112793,285.68377685546875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0307922363281,285.68438720703125,1.0,0.4552710950374603,1.0,1.0,0.0,1.0,-2.585900068283081,2.5858945846557617,5.379184131015791e-06,1.9987518787384035,0.7965014576911926,0.7965014576911926,0.0,134.4134979248047,134.0,18565.849609375,-0.0,1579.8509521484375,1.0,283.1499938964844,285.0436706542969,289.6006164550781,290.8703308105469,293.1499938964844,293.1499938964844,283.1499938964844,20244.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698975563049316,1.0,0.0,0.0,2.339507818222046,2.339518547058105,3.652097291251266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.6572265625,0.0,429.8816223144531,1895.4371337890625,0.0,1381.7742919921875,0.5897905230522156,1.0,0.0,3.0,1.0,0.0
12075000,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.768480122089386,0.2744194865226745,0.250174880027771,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.8786129355430603,0.4148867428302765,0.3958123326301574,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.9990000128746032,0.6828488707542419,0.4287513196468353,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.7665684223175049,0.2723248898983001,0.2614917159080505,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.6670665144920349,0.1779879480600357,0.8177332878112793,285.68377685546875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0307922363281,285.68438720703125,1.0,0.4552710950374603,1.0,1.0,0.0,1.0,-2.585900068283081,2.5858945846557617,5.379184131015791e-06,1.9987518787384035,0.7965014576911926,0.7965014576911926,0.0,134.4134979248047,134.0,18565.849609375,-0.0,1579.8509521484375,1.0,283.1499938964844,285.0436706542969,289.6006164550781,290.8703308105469,293.1499938964844,293.1499938964844,283.1499938964844,20244.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698975563049316,1.0,0.0,0.0,2.339507818222046,2.339518547058105,3.652097291251266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.6572265625,0.0,429.8816223144531,1895.4371337890625,0.0,1381.7742919921875,0.5897905230522156,1.0,0.0,3.0,1.0,0.0
12075060,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7654666900634766,0.2727747559547424,0.2487587928771972,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.8752396106719971,0.4126147329807281,0.3937346935272217,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.9990000128746032,0.6802484393119812,0.4313672482967376,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7635102868080139,0.2706243991851806,0.2599459290504455,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.6640304923057556,0.1766473054885864,0.8119914531707764,285.6932983398437,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.02886962890625,285.6939392089844,1.0,0.4546728730201721,1.0,1.0,0.0,1.0,-2.576087236404419,2.5760817527771,5.338364644558169e-06,1.991130948066712,0.7854101657867432,0.7854101657867432,0.0,135.17799377441406,134.0,18301.330078125,-0.0,1569.735595703125,1.0,283.1499938964844,285.0652160644531,289.5736694335937,290.82745361328125,293.1499938964844,293.1499938964844,283.1499938964844,20079.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647981405258179,1.0,0.0,0.0,2.2802536487579346,2.280264139175415,3.469442333425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.827392578125,0.0,402.00091552734375,1895.4371337890625,0.0,1344.79833984375,0.5766115784645081,1.0,0.0,3.0,1.0,0.0
12075120,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.7643944025039673,0.2722464203834533,0.2483067512512207,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8740357160568237,0.4118901193141937,0.3930748403072357,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.9990000128746032,0.6792769432067871,0.4324014484882355,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.7624261975288391,0.2700795829296112,0.2594538629055023,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.6629631519317627,0.1762156933546066,0.810160219669342,285.6962890625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0282287597656,285.6969299316406,1.0,0.4545654952526092,1.0,1.0,0.0,1.0,-2.573201894760132,2.5731964111328125,5.326393875293434e-06,1.9888908863067627,0.7817503213882446,0.7817503213882446,0.0,135.5166015625,122.0,18218.357421875,-0.0,1567.2718505859375,1.0,283.1499938964844,285.0719909667969,289.5650329589844,290.8139038085937,293.1499938964844,293.1499938964844,283.1499938964844,20049.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632377505302429,1.0,0.0,0.0,2.26188588142395,2.261896133422852,3.413773583815783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.870361328125,0.0,393.7156982421875,1895.4371337890625,0.0,1333.5955810546875,0.5725661516189575,1.0,0.0,3.0,1.0,0.0
12075180,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7654751539230347,0.2699980139732361,0.246225506067276,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.8755422234535217,0.408802330493927,0.390110433101654,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9990000128746032,0.6757385730743408,0.4269602000713348,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7634090781211853,0.2677442729473114,0.2571873366832733,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.6634008288383484,0.1743534356355667,0.8014946579933167,285.70245361328125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02508544921875,285.7024230957031,1.0,0.4493350088596344,1.0,1.0,0.0,1.0,-2.5474841594696045,2.5474789142608643,5.220776074565947e-06,1.9691691398620603,0.7655499577522278,0.7655499577522278,0.0,132.3577423095703,110.0,17800.298828125,-0.0,1518.6583251953125,1.0,283.1499938964844,285.0946960449219,289.5267944335937,290.75347900390625,293.1499938964844,293.1499938964844,283.1499938964844,20010.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567814946174622,1.0,0.0,0.0,2.1851038932800293,2.185113906860352,3.185939760896872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.784423828125,0.0,360.7856140136719,1895.4371337890625,0.0,1287.81298828125,0.5558520555496216,1.0,0.0,3.0,1.0,0.0
12075240,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7654751539230347,0.2699980139732361,0.246225506067276,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.8755422234535217,0.408802330493927,0.390110433101654,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.9990000128746032,0.6757385730743408,0.4269602000713348,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7634090781211853,0.2677442729473114,0.2571873366832733,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.6634008288383484,0.1743534356355667,0.8014946579933167,285.70245361328125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02508544921875,285.7024230957031,1.0,0.4493350088596344,1.0,1.0,0.0,1.0,-2.5474841594696045,2.5474789142608643,5.220776074565947e-06,1.9691691398620603,0.7655499577522278,0.7655499577522278,0.0,132.3577423095703,110.0,17800.298828125,-0.0,1518.6583251953125,1.0,283.1499938964844,285.0946960449219,289.5267944335937,290.75347900390625,293.1499938964844,293.1499938964844,283.1499938964844,20010.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567814946174622,1.0,0.0,0.0,2.1851038932800293,2.185113906860352,3.185939760896872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.784423828125,0.0,360.7856140136719,1895.4371337890625,0.0,1287.81298828125,0.5558520555496216,1.0,0.0,3.0,1.0,0.0
12075300,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.7675981521606445,0.2688605189323425,0.2451283782720565,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.8781468272209167,0.4072278141975403,0.3885529935359955,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.9990000128746032,0.674752414226532,0.421545922756195,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.7654588222503662,0.2665513157844543,0.2559828758239746,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.6650021076202393,0.1734096556901931,0.7968580722808838,285.7030029296875,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0235290527344,285.702880859375,1.0,0.4456282258033752,1.0,1.0,0.0,1.0,-2.5307745933532715,2.5307695865631104,5.152533049113117e-06,1.9562571048736568,0.7568508982658386,0.7568508982658386,0.0,129.54345703125,110.0,17566.17578125,-0.0,1484.25244140625,1.0,283.1499938964844,285.1044616699219,289.50537109375,290.71942138671875,293.1499938964844,293.1499938964844,283.1499938964844,20033.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533178091049194,1.0,0.0,0.0,2.145601749420166,2.14561128616333,3.071790501962824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.9462890625,0.0,344.82830810546875,1895.4371337890625,0.0,1263.6361083984375,0.5473666191101074,1.0,0.0,3.0,1.0,0.0
12075360,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.7705745100975037,0.2677154839038849,0.2440047711133957,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.8817455172538757,0.4056384563446045,0.3869595229625702,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.9990000128746032,0.67437744140625,0.4148010909557342,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.7683494091033936,0.2653459012508392,0.2547450661659241,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.6673590540885925,0.1724689602851867,0.7921220064163208,285.7030944824219,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0221252441406,285.7029113769531,1.0,0.4413523972034454,1.0,1.0,0.0,1.0,-2.5122313499450684,2.5122263431549072,5.0773037401086185e-06,1.9419124126434328,0.7477516531944275,0.7477516531944275,0.0,126.15827941894533,113.0,17319.47265625,-0.0,1445.4228515625,1.0,283.1499938964844,285.1142578125,289.4825439453125,290.6829528808594,293.1499938964844,293.1499938964844,283.1499938964844,20078.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495522260665894,1.0,0.0,0.0,2.1048243045806885,2.1048338413238525,2.956140860987944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.2060546875,0.0,328.9872131347656,1895.4371337890625,0.0,1237.66357421875,0.5386766791343689,1.0,0.0,3.0,1.0,0.0
12075420,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.7719696164131165,0.2654537856578827,0.2418847531080246,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.8835882544517517,0.402464359998703,0.3838846981525421,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.9990000128746032,0.6742383241653442,0.4089944958686828,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.7695844769477844,0.2629385888576507,0.2523846626281738,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.668064534664154,0.1706324517726898,0.7834010124206543,285.7110900878906,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0199584960937,285.7118225097656,1.0,0.4366466701030731,1.0,1.0,0.0,1.0,-2.485684394836426,2.4856793880462646,4.970140253135469e-06,1.9211456775665283,0.7285018563270569,0.7285018563270569,0.0,122.92381286621094,116.0,16863.58984375,-0.0,1397.5634765625,1.0,283.1499938964844,285.14239501953125,289.4349670410156,290.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,20207.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410662531852722,1.0,0.0,0.0,2.018544912338257,2.0185539722442627,2.718755922614946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.390380859375,0.0,297.3688049316406,1895.4371337890625,0.0,1180.3514404296875,0.5204835534095764,1.0,0.0,3.0,1.0,0.0
