time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075480,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.7719696164131165,0.2654537856578827,0.2418847531080246,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.8835882544517517,0.402464359998703,0.3838846981525421,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.9990000128746032,0.6742383241653442,0.4089944958686828,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.7695844769477844,0.2629385888576507,0.2523846626281738,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.668064534664154,0.1706324517726898,0.7834010124206543,285.7110900878906,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0199584960937,285.7118225097656,1.0,0.4366466701030731,1.0,1.0,0.0,1.0,-2.485684394836426,2.4856793880462646,4.970140253135469e-06,1.9211456775665283,0.7285018563270569,0.7285018563270569,0.0,122.92381286621094,116.0,16863.58984375,-0.0,1397.5634765625,1.0,283.1499938964844,285.14239501953125,289.4349670410156,290.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,20207.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410662531852722,1.0,0.0,0.0,2.018544912338257,2.0185539722442627,2.718755922614946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.390380859375,0.0,297.3688049316406,1895.4371337890625,0.0,1180.3514404296875,0.5204835534095764,1.0,0.0,3.0,1.0,0.0
12075540,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.7704287171363831,0.2632314562797546,0.2398745566606521,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8819685578346252,0.3993184864521026,0.3809060454368591,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9990000128746032,0.6732182502746582,0.4080092012882232,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.7678643465042114,0.2605324685573578,0.2501018643379211,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.6661669015884399,0.1688110530376434,0.7751637101173401,285.7315368652344,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01824951171875,285.73291015625,1.0,0.4338452517986297,1.0,1.0,0.0,1.0,-2.4658620357513428,2.4658572673797607,4.891021035291487e-06,1.9057098627090447,0.7079801559448242,0.7079801559448242,0.0,121.87396240234376,119.0,16425.64453125,-0.0,1368.146728515625,1.0,283.1499938964844,285.1830444335937,289.388916015625,290.53338623046875,293.1499938964844,293.1499938964844,283.1499938964844,20355.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319056153297424,1.0,0.0,0.0,1.9252663850784304,1.9252748489379885,2.4732898395996017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.102783203125,0.0,265.8040466308594,1895.4371337890625,0.0,1120.4403076171875,0.501062273979187,1.0,0.0,3.0,1.0,0.0
12075600,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.7704287171363831,0.2632314562797546,0.2398745566606521,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.8819685578346252,0.3993184864521026,0.3809060454368591,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9990000128746032,0.6732182502746582,0.4080092012882232,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.7678643465042114,0.2605324685573578,0.2501018643379211,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.6661669015884399,0.1688110530376434,0.7751637101173401,285.7315368652344,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01824951171875,285.73291015625,1.0,0.4338452517986297,1.0,1.0,0.0,1.0,-2.4658620357513428,2.4658572673797607,4.891021035291487e-06,1.9057098627090447,0.7079801559448242,0.7079801559448242,0.0,121.87396240234376,119.0,16425.64453125,-0.0,1368.146728515625,1.0,283.1499938964844,285.1830444335937,289.388916015625,290.53338623046875,293.1499938964844,293.1499938964844,283.1499938964844,20355.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319056153297424,1.0,0.0,0.0,1.9252663850784304,1.9252748489379885,2.4732898395996017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.102783203125,0.0,265.8040466308594,1895.4371337890625,0.0,1120.4403076171875,0.501062273979187,1.0,0.0,3.0,1.0,0.0
12075660,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.7670652866363525,0.2610386610031128,0.2379366904497146,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.8782052397727966,0.396213948726654,0.3780116438865661,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.9990000128746032,0.6709591746330261,0.4100291132926941,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.7643161416053772,0.2581369280815124,0.2478737533092498,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.6626414060592651,0.1669910103082656,0.7671630382537842,285.76324462890625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.76531982421875,1.0,0.4323415458202362,1.0,1.0,0.0,1.0,-2.450191259384156,2.450186491012573,4.828938472201116e-06,1.8935093879699707,0.6862941980361938,0.6862941980361938,0.0,122.16952514648438,122.0,15986.498046875,-0.0,1349.876220703125,1.0,283.1499938964844,285.23565673828125,289.3440856933594,290.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,20497.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225656867027283,1.0,0.0,0.0,1.82489025592804,1.824898362159729,2.2221169615477265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.2861328125,0.0,234.6237335205078,1895.4371337890625,0.0,1061.531982421875,0.4804342687129974,1.0,0.0,3.0,1.0,0.0
12075720,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.7670652866363525,0.2610386610031128,0.2379366904497146,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.8782052397727966,0.396213948726654,0.3780116438865661,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.9990000128746032,0.6709591746330261,0.4100291132926941,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.7643161416053772,0.2581369280815124,0.2478737533092498,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76226806640625,0.6626414060592651,0.1669910103082656,0.7671630382537842,285.76324462890625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.76531982421875,1.0,0.4323415458202362,1.0,1.0,0.0,1.0,-2.450191259384156,2.450186491012573,4.828938472201116e-06,1.8935093879699707,0.6862941980361938,0.6862941980361938,0.0,122.16952514648438,122.0,15986.498046875,-0.0,1349.876220703125,1.0,283.1499938964844,285.23565673828125,289.3440856933594,290.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,20497.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225656867027283,1.0,0.0,0.0,1.82489025592804,1.824898362159729,2.2221169615477265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.2861328125,0.0,234.6237335205078,1895.4371337890625,0.0,1061.531982421875,0.4804342687129974,1.0,0.0,3.0,1.0,0.0
12075780,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.762586772441864,0.2588806450366974,0.2360574454069137,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066711425781,0.8731194734573364,0.3931615948677063,0.3751933872699737,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.9990000128746032,0.6674959659576416,0.4140153527259826,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.7596545815467834,0.2557612061500549,0.2456933110952377,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.6581237316131592,0.1651739180088043,0.7593210935592651,285.8065795898437,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0154724121094,285.8093566894531,1.0,0.4317066967487335,1.0,1.0,0.0,1.0,-2.437293767929077,2.437288999557495,4.778152742801467e-06,1.8834697008132928,0.6635750532150269,0.6635750532150269,0.0,123.358642578125,125.0,15536.1171875,-0.0,1338.9111328125,1.0,283.1499938964844,285.3006896972656,289.2989196777344,290.3887939453125,293.1499938964844,293.1499938964844,283.1499938964844,20610.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131317615509033,1.0,0.0,0.0,1.7181434631347656,1.718150973320007,1.969755061281831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.106201171875,0.0,204.4097442626953,1895.4371337890625,0.0,1004.349365234375,0.4588112533092499,1.0,0.0,3.0,1.0,0.0
12075840,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.762586772441864,0.2588806450366974,0.2360574454069137,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066711425781,0.8731194734573364,0.3931615948677063,0.3751933872699737,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.9990000128746032,0.6674959659576416,0.4140153527259826,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.7596545815467834,0.2557612061500549,0.2456933110952377,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.6581237316131592,0.1651739180088043,0.7593210935592651,285.8065795898437,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0154724121094,285.8093566894531,1.0,0.4317066967487335,1.0,1.0,0.0,1.0,-2.437293767929077,2.437288999557495,4.778152742801467e-06,1.8834697008132928,0.6635750532150269,0.6635750532150269,0.0,123.358642578125,125.0,15536.1171875,-0.0,1338.9111328125,1.0,283.1499938964844,285.3006896972656,289.2989196777344,290.3887939453125,293.1499938964844,293.1499938964844,283.1499938964844,20610.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131317615509033,1.0,0.0,0.0,1.7181434631347656,1.718150973320007,1.969755061281831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.106201171875,0.0,204.4097442626953,1895.4371337890625,0.0,1004.349365234375,0.4588112533092499,1.0,0.0,3.0,1.0,0.0
12075900,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.7600957751274109,0.2578230500221252,0.2351413369178772,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.8702719211578369,0.3916617333889007,0.3738154768943786,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.9990000128746032,0.6653715372085571,0.4165177047252655,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7570701241493225,0.2545837163925171,0.2446203082799911,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.6556398272514343,0.1642671525478363,0.7554470300674438,285.832763671875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0149230957031,285.8359069824219,1.0,0.4316234886646271,1.0,1.0,0.0,1.0,-2.4316000938415527,2.4315953254699707,4.755821009894135e-06,1.8790377378463743,0.6518706679344177,0.6518706679344177,0.0,124.19213104248048,125.0,15304.53515625,-0.0,1335.37646484375,1.0,283.1499938964844,285.3379821777344,289.2758483886719,290.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,20650.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083309054374695,1.0,0.0,0.0,1.6627906560897827,1.662797927856445,1.8448818650540488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.19921875,0.0,189.87261962890625,1895.4371337890625,0.0,976.1727905273438,0.4477344155311584,1.0,0.0,3.0,1.0,0.0
12075960,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.757512629032135,0.2567918002605438,0.234248474240303,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8673002123832703,0.3901810944080353,0.3724593222141266,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.9990000128746032,0.6630249619483948,0.4192655682563782,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.7543842792510986,0.253415048122406,0.2435591071844101,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.653066098690033,0.1633616387844085,0.7515984773635864,285.862060546875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.014404296875,285.8655700683594,1.0,0.4316596388816833,1.0,1.0,0.0,1.0,-2.426300048828125,2.426295518875122,4.735083166451659e-06,1.87491238117218,0.6399602890014648,0.6399602890014648,0.0,125.1457977294922,113.0,15067.9638671875,-0.0,1332.8314208984375,1.0,283.1499938964844,285.3785095214844,289.2523498535156,290.3140869140625,293.1499938964844,293.1499938964844,283.1499938964844,20676.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034298539161682,1.0,0.0,0.0,1.6064209938049316,1.6064280271530151,1.7219167602888774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.03759765625,0.0,175.82855224609375,1895.4371337890625,0.0,948.0664672851562,0.4365560710430145,1.0,0.0,3.0,1.0,0.0
12076020,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.7582457065582275,0.254778116941452,0.2323630303144455,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.8682847619056702,0.3872509896755218,0.3696226179599762,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9990000128746032,0.6590171456336975,0.4146632850170135,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.754797101020813,0.2510956823825836,0.2412921339273452,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.6529908776283264,0.1615410298109054,0.7430927157402039,285.922119140625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0133972167969,285.92547607421875,1.0,0.4268417060375213,1.0,1.0,0.0,1.0,-2.402173042297364,2.402168273925781,4.641728992282879e-06,1.856379508972168,0.615476667881012,0.615476667881012,0.0,122.49962615966795,116.0,14522.328125,-0.0,1292.7113037109375,1.0,283.1499938964844,285.4624328613281,289.20343017578125,290.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,20689.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931066274642944,1.0,0.0,0.0,1.491498351097107,1.4915049076080322,1.484359017922543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.98974609375,0.0,149.4889678955078,1895.4371337890625,0.0,891.1434936523438,0.4141278564929962,1.0,0.0,3.0,1.0,0.0
12076080,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.7582457065582275,0.254778116941452,0.2323630303144455,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.8682847619056702,0.3872509896755218,0.3696226179599762,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9990000128746032,0.6590171456336975,0.4146632850170135,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.754797101020813,0.2510956823825836,0.2412921339273452,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.6529908776283264,0.1615410298109054,0.7430927157402039,285.922119140625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0133972167969,285.92547607421875,1.0,0.4268417060375213,1.0,1.0,0.0,1.0,-2.402173042297364,2.402168273925781,4.641728992282879e-06,1.856379508972168,0.615476667881012,0.615476667881012,0.0,122.49962615966795,116.0,14522.328125,-0.0,1292.7113037109375,1.0,283.1499938964844,285.4624328613281,289.20343017578125,290.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,20689.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931066274642944,1.0,0.0,0.0,1.491498351097107,1.4915049076080322,1.484359017922543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.98974609375,0.0,149.4889678955078,1895.4371337890625,0.0,891.1434936523438,0.4141278564929962,1.0,0.0,3.0,1.0,0.0
12076140,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7570691704750061,0.2528571188449859,0.2306018471717834,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8669796586036682,0.3844158053398132,0.3669126629829407,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6563599109649658,0.4134791791439056,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7533038258552551,0.2488477826118469,0.2391365468502044,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.6512614488601685,0.1598062217235565,0.7351130843162537,285.99285888671875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0133361816406,285.9974975585937,1.0,0.4242973029613495,1.0,1.0,0.0,1.0,-2.383190870285034,2.3831863403320312,4.568394160742173e-06,1.8414915800094604,0.5902434587478638,0.5902434587478638,0.0,121.41009521484376,119.0,13967.6513671875,-0.0,1265.681884765625,1.0,283.1499938964844,285.557861328125,289.15106201171875,290.1485290527344,293.1499938964844,293.1499938964844,283.1499938964844,20642.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814470052719116,1.0,0.0,0.0,1.3752028942108154,1.3752089738845823,1.2619058509244496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.216552734375,0.0,125.7855224609375,1895.4371337890625,0.0,830.689453125,0.3919878900051117,1.0,0.0,3.0,1.0,0.0
12076200,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7570691704750061,0.2528571188449859,0.2306018471717834,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8669796586036682,0.3844158053398132,0.3669126629829407,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6563599109649658,0.4134791791439056,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7533038258552551,0.2488477826118469,0.2391365468502044,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.6512614488601685,0.1598062217235565,0.7351130843162537,285.99285888671875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0133361816406,285.9974975585937,1.0,0.4242973029613495,1.0,1.0,0.0,1.0,-2.383190870285034,2.3831863403320312,4.568394160742173e-06,1.8414915800094604,0.5902434587478638,0.5902434587478638,0.0,121.41009521484376,119.0,13967.6513671875,-0.0,1265.681884765625,1.0,283.1499938964844,285.557861328125,289.15106201171875,290.1485290527344,293.1499938964844,293.1499938964844,283.1499938964844,20642.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814470052719116,1.0,0.0,0.0,1.3752028942108154,1.3752089738845823,1.2619058509244496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.216552734375,0.0,125.7855224609375,1895.4371337890625,0.0,830.689453125,0.3919878900051117,1.0,0.0,3.0,1.0,0.0
12076260,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7547520995140076,0.2513297200202942,0.2292350083589553,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.8642832636833191,0.3821301162242889,0.3647621273994446,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.9990000128746032,0.6538565754890442,0.4149171113967895,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.7507163882255554,0.2470162212848663,0.2374183088541031,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.6486855149269104,0.158412292599678,0.7289059162139893,286.0655822753906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.013916015625,286.07098388671875,1.0,0.423151820898056,1.0,1.0,0.0,1.0,-2.371168851852417,2.371164321899414,4.522357812675182e-06,1.8321141004562376,0.5686887502670288,0.5686887502670288,0.0,121.61285400390624,119.0,13501.3955078125,-0.0,1252.357421875,1.0,283.1499938964844,285.65020751953125,289.10748291015625,290.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,20550.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706918835639954,1.0,0.0,0.0,1.2785292863845823,1.2785351276397705,1.0907237424362393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.86865234375,0.0,108.17560577392578,1895.4371337890625,0.0,778.3955078125,0.3740476667881012,1.0,0.0,3.0,1.0,0.0
12076320,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.7542267441749573,0.2510480582714081,0.2289852946996688,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.8636670112609863,0.381705105304718,0.3643646836280823,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.9990000128746032,0.6533343195915222,0.4153560698032379,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.7501383423805237,0.2466734200716018,0.2370992749929428,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779724121094,0.6481235027313232,0.1581520438194275,0.7277615070343018,286.0805969238281,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0140686035156,286.0861511230469,1.0,0.4230134785175323,1.0,1.0,0.0,1.0,-2.3691601753234863,2.3691556453704834,4.514689408097183e-06,1.8305472135543823,0.5645551085472107,0.5645551085472107,0.0,121.7279815673828,107.0,13411.947265625,-0.0,1250.4697265625,1.0,283.1499938964844,285.6688232421875,289.0993347167969,290.0624084472656,293.1499938964844,293.1499938964844,283.1499938964844,20527.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685685873031616,1.0,0.0,0.0,1.2603508234024048,1.2603565454483032,1.0599279676171137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.1357421875,0.0,105.0669174194336,1895.4371337890625,0.0,768.4518432617188,0.3707259595394134,1.0,0.0,3.0,1.0,0.0
12076380,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.7566022872924805,0.2493315041065216,0.2273245304822921,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.8664976358413696,0.3790936768054962,0.3617793619632721,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.9990000128746032,0.6508989930152893,0.4083741009235382,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.7520586848258972,0.2445494830608368,0.2349762767553329,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.6494519114494324,0.1565451323986053,0.7199788689613342,286.1739196777344,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01519775390625,286.1793212890625,1.0,0.4174203276634216,1.0,1.0,0.0,1.0,-2.343787431716919,2.343783140182495,4.418882326717721e-06,1.8110138177871704,0.538428008556366,0.538428008556366,0.0,118.12464141845705,110.0,12800.484375,-0.0,1206.6337890625,1.0,283.1499938964844,285.78546142578125,289.0489196777344,289.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,20360.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547981262207031,1.0,0.0,0.0,1.1490416526794434,1.1490470170974731,8.80977850670206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.22119140625,0.0,87.38533020019531,1895.4371337890625,0.0,706.8910522460938,0.3508025407791137,1.0,0.0,3.0,1.0,0.0
12076440,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.7566022872924805,0.2493315041065216,0.2273245304822921,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.8664976358413696,0.3790936768054962,0.3617793619632721,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.9990000128746032,0.6508989930152893,0.4083741009235382,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.7520586848258972,0.2445494830608368,0.2349762767553329,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.6494519114494324,0.1565451323986053,0.7199788689613342,286.1739196777344,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01519775390625,286.1793212890625,1.0,0.4174203276634216,1.0,1.0,0.0,1.0,-2.343787431716919,2.343783140182495,4.418882326717721e-06,1.8110138177871704,0.538428008556366,0.538428008556366,0.0,118.12464141845705,110.0,12800.484375,-0.0,1206.6337890625,1.0,283.1499938964844,285.78546142578125,289.0489196777344,289.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,20360.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547981262207031,1.0,0.0,0.0,1.1490416526794434,1.1490470170974731,8.80977850670206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.22119140625,0.0,87.38533020019531,1895.4371337890625,0.0,706.8910522460938,0.3508025407791137,1.0,0.0,3.0,1.0,0.0
12076500,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.7570388913154602,0.2485183477401733,0.2265499085187912,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22296142578125,0.8670080304145813,0.3778333663940429,0.3605450987815857,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.9990000128746032,0.6503304243087769,0.4062636196613312,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.7522637248039246,0.2435193359851837,0.2339597344398498,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.649476170539856,0.1557865589857101,0.7163387537002563,286.2227478027344,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0161437988281,286.2289123535156,1.0,0.4157103300094604,1.0,1.0,0.0,1.0,-2.3332347869873047,2.333230495452881,4.378997346066171e-06,1.8026927709579468,0.5252089500427246,0.5252089500427246,0.0,116.95051574707033,110.0,12493.4326171875,-0.0,1189.94580078125,1.0,283.1499938964844,285.845703125,289.0234375,289.9320373535156,293.1499938964844,293.1499938964844,283.1499938964844,20262.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475063920021057,1.0,0.0,0.0,1.0951329469680786,1.0951380729675293,8.00252593080586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.36767578125,0.0,79.6297607421875,1895.4371337890625,0.0,676.2776489257812,0.3414411246776581,1.0,0.0,3.0,1.0,0.0
12076560,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.7567386627197266,0.247736245393753,0.2258240282535553,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.8666356801986694,0.3766078948974609,0.3593643009662628,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.9990000128746032,0.6497265100479126,0.4054543972015381,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.7517361044883728,0.2425085455179214,0.2329856306314468,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.6488850116729736,0.1550565809011459,0.7129459381103516,286.2767639160156,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.017333984375,286.2834167480469,1.0,0.4144254624843597,1.0,1.0,0.0,1.0,-2.324723958969116,2.3247194290161133,4.3470822674862575e-06,1.7960456609725952,0.5119689106941223,0.5119689106941223,0.0,116.36490631103516,113.0,12191.7177734375,-0.0,1178.0108642578125,1.0,283.1499938964844,285.9100036621094,288.9980773925781,289.88800048828125,293.1499938964844,293.1499938964844,283.1499938964844,20153.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399408936500549,1.0,0.0,0.0,1.042805552482605,1.042810559272766,7.256047496184692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.9912109375,0.0,72.57801818847656,1895.4371337890625,0.0,645.9033203125,0.3325452804565429,1.0,0.0,3.0,1.0,0.0
12076620,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3933410644531,0.7549023628234863,0.2462635338306427,0.2244874536991119,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3947448730469,0.8644015192985535,0.3742623329162597,0.3571357429027557,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.9990000128746032,0.6481403112411499,0.4060748517513275,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39324951171875,0.7494341135025024,0.2405398488044738,0.2311220467090606,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.6466660499572754,0.1536594182252884,0.7066407203674316,286.3944702148437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0201110839844,286.4018859863281,1.0,0.4129118323326111,1.0,1.0,0.0,1.0,-2.3113698959350586,2.3113656044006348,4.297251052776119e-06,1.7856141328811646,0.485459566116333,0.485459566116333,0.0,116.1998291015625,116.0,11593.5087890625,-0.0,1162.40380859375,1.0,283.1499938964844,286.0458374023437,288.9491577148437,289.80206298828125,293.1499938964844,293.1499938964844,283.1499938964844,19916.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242584943771362,1.0,0.0,0.0,0.9435308575630188,0.9435356259346008,5.940263037018669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.35546875,0.0,60.43887710571289,1895.4371337890625,0.0,587.2233276367188,0.3162390887737274,1.0,0.0,3.0,1.0,0.0
12076680,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3933410644531,0.7549023628234863,0.2462635338306427,0.2244874536991119,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3947448730469,0.8644015192985535,0.3742623329162597,0.3571357429027557,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.9990000128746032,0.6481403112411499,0.4060748517513275,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39324951171875,0.7494341135025024,0.2405398488044738,0.2311220467090606,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.6466660499572754,0.1536594182252884,0.7066407203674316,286.3944702148437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0201110839844,286.4018859863281,1.0,0.4129118323326111,1.0,1.0,0.0,1.0,-2.3113698959350586,2.3113656044006348,4.297251052776119e-06,1.7856141328811646,0.485459566116333,0.485459566116333,0.0,116.1998291015625,116.0,11593.5087890625,-0.0,1162.40380859375,1.0,283.1499938964844,286.0458374023437,288.9491577148437,289.80206298828125,293.1499938964844,293.1499938964844,283.1499938964844,19916.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242584943771362,1.0,0.0,0.0,0.9435308575630188,0.9435356259346008,5.940263037018669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.35546875,0.0,60.43887710571289,1895.4371337890625,0.0,587.2233276367188,0.3162390887737274,1.0,0.0,3.0,1.0,0.0
12076740,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.7519227266311646,0.2449052333831787,0.2232883721590042,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220947265625,0.8607795238494873,0.3720504343509674,0.3550695180892944,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52313232421875,0.9990000128746032,0.6458802819252014,0.4088766574859619,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.7459810972213745,0.2386480420827865,0.2293641567230224,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180053710937,0.6434768438339233,0.152322307229042,0.7007986307144165,286.5218200683594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02313232421875,286.5297546386719,1.0,0.4124455451965332,1.0,1.0,0.0,1.0,-2.3016810417175293,2.301676750183105,4.261282811057754e-06,1.7780439853668213,0.4590010643005371,0.4590010643005371,0.0,117.0213623046875,104.0,11001.3427734375,-0.0,1154.8648681640625,1.0,283.1499938964844,286.187744140625,288.9028625488281,289.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,19673.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081673860549927,1.0,0.0,0.0,0.8522365093231201,0.8522409796714783,4.8463384416663764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.86376953125,0.0,50.63174819946289,1895.4371337890625,0.0,532.6210327148438,0.3019631803035736,1.0,0.0,3.0,1.0,0.0
12076800,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.7519227266311646,0.2449052333831787,0.2232883721590042,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220947265625,0.8607795238494873,0.3720504343509674,0.3550695180892944,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52313232421875,0.9990000128746032,0.6458802819252014,0.4088766574859619,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.7459810972213745,0.2386480420827865,0.2293641567230224,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180053710937,0.6434768438339233,0.152322307229042,0.7007986307144165,286.5218200683594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.02313232421875,286.5297546386719,1.0,0.4124455451965332,1.0,1.0,0.0,1.0,-2.3016810417175293,2.301676750183105,4.261282811057754e-06,1.7780439853668213,0.4590010643005371,0.4590010643005371,0.0,117.0213623046875,104.0,11001.3427734375,-0.0,1154.8648681640625,1.0,283.1499938964844,286.187744140625,288.9028625488281,289.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,19673.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081673860549927,1.0,0.0,0.0,0.8522365093231201,0.8522409796714783,4.8463384416663764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.86376953125,0.0,50.63174819946289,1895.4371337890625,0.0,532.6210327148438,0.3019631803035736,1.0,0.0,3.0,1.0,0.0
12076860,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.7543878555297852,0.2436202764511108,0.2220297902822494,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.8635777235031128,0.3699224591255188,0.3529542684555053,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.9990000128746032,0.6440914273262024,0.4024741947650909,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.645751953125,0.7478029131889343,0.2367978543043136,0.2275135666131973,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.644862949848175,0.151008740067482,0.6944119334220886,286.6470031738281,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0260314941406,286.6542358398437,1.0,0.4074844121932983,1.0,1.0,0.0,1.0,-2.280058145523072,2.2800538539886475,4.182046723144595e-06,1.761411428451538,0.4325226843357086,0.4325226843357086,0.0,113.82867431640624,107.0,10381.7841796875,-0.0,1118.6766357421875,1.0,283.1499938964844,286.3265686035156,288.85479736328125,289.63043212890625,293.1499938964844,293.1499938964844,283.1499938964844,19450.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912897944450378,1.0,0.0,0.0,0.7690622210502625,0.7690665125846863,3.946539095522894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.50732421875,0.0,42.75201797485352,1895.4371337890625,0.0,480.9151611328125,0.2895885705947876,1.0,0.0,3.0,1.0,0.0
12076920,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.7543878555297852,0.2436202764511108,0.2220297902822494,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.8635777235031128,0.3699224591255188,0.3529542684555053,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.648193359375,0.9990000128746032,0.6440914273262024,0.4024741947650909,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.645751953125,0.7478029131889343,0.2367978543043136,0.2275135666131973,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.644862949848175,0.151008740067482,0.6944119334220886,286.6470031738281,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0260314941406,286.6542358398437,1.0,0.4074844121932983,1.0,1.0,0.0,1.0,-2.280058145523072,2.2800538539886475,4.182046723144595e-06,1.761411428451538,0.4325226843357086,0.4325226843357086,0.0,113.82867431640624,107.0,10381.7841796875,-0.0,1118.6766357421875,1.0,283.1499938964844,286.3265686035156,288.85479736328125,289.63043212890625,293.1499938964844,293.1499938964844,283.1499938964844,19450.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912897944450378,1.0,0.0,0.0,0.7690622210502625,0.7690665125846863,3.946539095522894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.50732421875,0.0,42.75201797485352,1895.4371337890625,0.0,480.9151611328125,0.2895885705947876,1.0,0.0,3.0,1.0,0.0
12076980,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.7547111511230469,0.2424150258302688,0.220894306898117,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.8638086318969727,0.3678727447986603,0.3509681224822998,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9990000128746032,0.6435226202011108,0.399887204170227,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77130126953125,0.7474979758262634,0.2349962592124939,0.2257616221904754,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.768798828125,0.6444506645202637,0.1497749239206314,0.6885932087898254,286.77264404296875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0293273925781,286.7806396484375,1.0,0.4049830436706543,1.0,1.0,0.0,1.0,-2.2640950679779053,2.264090776443481,4.123573035030859e-06,1.7488552331924438,0.4060246348381042,0.4060246348381042,0.0,112.3273696899414,110.0,9780.4443359375,-0.0,1095.6591796875,1.0,283.1499938964844,286.4619140625,288.8013916015625,289.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,19259.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720578193664551,1.0,0.0,0.0,0.6935908198356628,0.6935949325561523,3.209963850281383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.176025390625,0.0,36.40036392211914,1895.4371337890625,0.0,428.2236633300781,0.2788487672805786,1.0,0.0,3.0,1.0,0.0
12077040,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.7547111511230469,0.2424150258302688,0.220894306898117,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.8638086318969727,0.3678727447986603,0.3509681224822998,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.9990000128746032,0.6435226202011108,0.399887204170227,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77130126953125,0.7474979758262634,0.2349962592124939,0.2257616221904754,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.768798828125,0.6444506645202637,0.1497749239206314,0.6885932087898254,286.77264404296875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0293273925781,286.7806396484375,1.0,0.4049830436706543,1.0,1.0,0.0,1.0,-2.2640950679779053,2.264090776443481,4.123573035030859e-06,1.7488552331924438,0.4060246348381042,0.4060246348381042,0.0,112.3273696899414,110.0,9780.4443359375,-0.0,1095.6591796875,1.0,283.1499938964844,286.4619140625,288.8013916015625,289.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,19259.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720578193664551,1.0,0.0,0.0,0.6935908198356628,0.6935949325561523,3.209963850281383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.176025390625,0.0,36.40036392211914,1895.4371337890625,0.0,428.2236633300781,0.2788487672805786,1.0,0.0,3.0,1.0,0.0
12077100,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.837158203125,0.7540584206581116,0.24183951318264,0.2203730195760727,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8386535644531,0.8629502058029175,0.3668782413005829,0.3500249981880188,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397216796875,0.9990000128746032,0.6431061029434204,0.4000097215175628,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370056152344,0.7465452551841736,0.2341134846210479,0.2249259054660797,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.6435700058937073,0.1491796225309372,0.6859076023101807,286.83837890625,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0310363769531,286.8465270996094,1.0,0.4042897224426269,1.0,1.0,0.0,1.0,-2.258251428604126,2.258247375488281,4.10232587455539e-06,1.7442872524261477,0.3928409218788147,0.3928409218788147,0.0,112.2001495361328,110.0,9489.2939453125,-0.0,1088.92724609375,1.0,283.1499938964844,286.5307006835937,288.7753601074219,289.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,19175.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615932703018188,1.0,0.0,0.0,0.6587775349617004,0.6587815284729004,2.8958162090475525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.659423828125,0.0,33.70334243774414,1895.4371337890625,0.0,402.0525817871094,0.2740176916122436,1.0,0.0,3.0,1.0,0.0
12077160,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.7530444264411926,0.2412802129983902,0.2198762744665146,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.8616612553596497,0.3659052848815918,0.349111795425415,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.9990000128746032,0.6425283551216125,0.4007718861103058,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.7452369332313538,0.2332397848367691,0.2241096347570419,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.6423872113227844,0.1485925316810608,0.6833148002624512,286.90496826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03271484375,286.9132385253906,1.0,0.4038894474506378,1.0,1.0,0.0,1.0,-2.2533769607543945,2.25337290763855,4.084647116542328e-06,1.7404768466949463,0.3797038793563843,0.3797038793563843,0.0,112.35338592529295,113.0,9202.779296875,-0.0,1084.329345703125,1.0,283.1499938964844,286.5992736816406,288.7507629394531,289.43731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19094.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507447183132171,1.0,0.0,0.0,0.6257328987121582,0.6257368922233582,2.6125910324026336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.00830078125,0.0,31.264625549316406,1895.4371337890625,0.0,376.5950927734375,0.2695164382457733,1.0,0.0,3.0,1.0,0.0
12077220,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.7502129673957825,0.2402044385671615,0.2189447581768036,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.8581279516220093,0.3640192747116089,0.3473662137985229,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.9990000128746032,0.6408325433731079,0.4037739336490631,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.7418262362480164,0.2315117567777633,0.222520962357521,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.6393423676490784,0.1474312543869018,0.6783149242401123,287.04010009765625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0359191894531,287.04852294921875,1.0,0.4037677943706512,1.0,1.0,0.0,1.0,-2.2458508014678955,2.245846748352051,4.0574336708232295e-06,1.7345949411392212,0.3535990715026855,0.3535990715026855,0.0,113.3123550415039,116.0,8642.146484375,-0.0,1080.0252685546875,1.0,283.1499938964844,286.7353820800781,288.70635986328125,289.3493957519531,293.1499938964844,293.1499938964844,283.1499938964844,18932.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284171462059021,1.0,0.0,0.0,0.5645305514335632,0.5645343661308289,2.126514608846719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.87255859375,0.0,27.025333404541016,1895.4371337890625,0.0,328.9222106933594,0.2615274786949157,1.0,0.0,3.0,1.0,0.0
12077280,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.7502129673957825,0.2402044385671615,0.2189447581768036,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.8581279516220093,0.3640192747116089,0.3473662137985229,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.9990000128746032,0.6408325433731079,0.4037739336490631,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.7418262362480164,0.2315117567777633,0.222520962357521,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.6393423676490784,0.1474312543869018,0.6783149242401123,287.04010009765625,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0359191894531,287.04852294921875,1.0,0.4037677943706512,1.0,1.0,0.0,1.0,-2.2458508014678955,2.245846748352051,4.0574336708232295e-06,1.7345949411392212,0.3535990715026855,0.3535990715026855,0.0,113.3123550415039,116.0,8642.146484375,-0.0,1080.0252685546875,1.0,283.1499938964844,286.7353820800781,288.70635986328125,289.3493957519531,293.1499938964844,293.1499938964844,283.1499938964844,18932.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284171462059021,1.0,0.0,0.0,0.5645305514335632,0.5645343661308289,2.126514608846719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.87255859375,0.0,27.025333404541016,1895.4371337890625,0.0,328.9222106933594,0.2615274786949157,1.0,0.0,3.0,1.0,0.0
