time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077340,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741027832031,0.7466503381729126,0.2391751557588577,0.2180801928043365,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.8537277579307556,0.3622021675109863,0.3457120358943939,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17681884765625,0.9990000128746032,0.6384156942367554,0.4082280695438385,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.7376840114593506,0.2297974079847335,0.2209720164537429,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712646484375,0.6356678605079651,0.1462727040052414,0.673457145690918,287.1753845214844,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0387268066406,287.1837463378906,1.0,0.4043164849281311,1.0,1.0,0.0,1.0,-2.240478754043579,2.2404747009277344,4.038073257106589e-06,1.73039972782135,0.3277364075183868,0.3277364075183868,0.0,114.9247817993164,104.0,8099.77099609375,-0.0,1080.5059814453125,1.0,283.1499938964844,286.8681030273437,288.6679077148437,289.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,18785.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059226810932159,1.0,0.0,0.0,0.5096363425254822,0.5096401572227478,1.7330627599676518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2449.397705078125,0.0,23.519184112548828,1895.4371337890625,0.0,286.2068176269531,0.2547979056835174,1.0,0.0,3.0,1.0,0.0
12077400,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741027832031,0.7466503381729126,0.2391751557588577,0.2180801928043365,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.8537277579307556,0.3622021675109863,0.3457120358943939,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17681884765625,0.9990000128746032,0.6384156942367554,0.4082280695438385,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.7376840114593506,0.2297974079847335,0.2209720164537429,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712646484375,0.6356678605079651,0.1462727040052414,0.673457145690918,287.1753845214844,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0387268066406,287.1837463378906,1.0,0.4043164849281311,1.0,1.0,0.0,1.0,-2.240478754043579,2.2404747009277344,4.038073257106589e-06,1.73039972782135,0.3277364075183868,0.3277364075183868,0.0,114.9247817993164,104.0,8099.77099609375,-0.0,1080.5059814453125,1.0,283.1499938964844,286.8681030273437,288.6679077148437,289.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,18785.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059226810932159,1.0,0.0,0.0,0.5096363425254822,0.5096401572227478,1.7330627599676518e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2449.397705078125,0.0,23.519184112548828,1895.4371337890625,0.0,286.2068176269531,0.2547979056835174,1.0,0.0,3.0,1.0,0.0
12077460,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.7482745051383972,0.238233208656311,0.217172309756279,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.29205322265625,0.8554793000221252,0.3605490624904632,0.3440880179405212,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2930908203125,0.9990000128746032,0.6365059614181519,0.4037604928016662,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904968261719,0.7385722398757935,0.2281978726387024,0.2194016575813293,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.6363239288330078,0.1451805084943771,0.6682645082473755,287.29180908203125,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.040771484375,287.2992858886719,1.0,0.4005398750305176,1.0,1.0,0.0,1.0,-2.223963022232056,2.223958969116211,3.979256689490285e-06,1.7177337408065796,0.3040471374988556,0.3040471374988556,0.0,112.6689453125,104.0,7595.83349609375,-0.0,1054.6031494140625,1.0,283.1499938964844,286.9827880859375,288.63671875,289.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,18636.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855490684509277,1.0,0.0,0.0,0.4637044668197632,0.4690713882446289,1.434749297146709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2302.715576171875,0.0,21.014402389526367,1895.4371337890625,0.0,250.9928131103516,0.2497000396251678,1.0,0.0,3.0,1.0,0.0
12077520,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.7486137747764587,0.2381512969732284,0.2170882225036621,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.855865478515625,0.3604050576686859,0.3439415395259857,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.302734375,0.9990000128746032,0.6364216804504395,0.4030308425426483,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.7388381361961365,0.2280579805374145,0.2192587256431579,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6365433931350708,0.1450854837894439,0.6677840948104858,287.30145263671875,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0409240722656,287.30889892578125,1.0,0.4000766575336456,1.0,1.0,0.0,1.0,-2.2220613956451416,2.222057580947876,3.972490958403796e-06,1.716261625289917,0.3019871413707733,0.3019871413707733,0.0,112.32518768310548,92.0,7551.3330078125,-0.0,1051.3250732421875,1.0,283.1499938964844,286.99224853515625,288.6342163085937,289.1961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18616.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838072717189789,1.0,0.0,0.0,0.4598115980625152,0.4672004580497741,1.4107605750268704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.848388671875,0.0,20.87680053710937,1895.4371337890625,0.0,248.1014404296875,0.2493385523557663,1.0,0.0,3.0,1.0,0.0
12077580,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.418212890625,0.7550115585327148,0.2371335327625274,0.2159938812255859,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.8632198572158813,0.3586035668849945,0.3420580327510834,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.9990000128746032,0.6366824507713318,0.390536904335022,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41802978515625,0.7441942095756531,0.2263101935386657,0.2174197286367416,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4157409667969,0.641061544418335,0.1439175754785537,0.6616036891937256,287.4192810058594,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.042724609375,287.4263000488281,1.0,0.3928328454494476,1.0,1.0,0.0,1.0,-2.1938509941101074,2.193847179412842,3.872769866575254e-06,1.6943825483322144,0.2762725949287414,0.2762725949287414,0.0,106.65161895751952,95.0,6999.50634765625,-0.0,1001.1336669921876,1.0,283.1499938964844,287.1073303222656,288.6048889160156,289.12957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18339.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625526428222656,1.0,0.0,0.0,0.4135030508041382,0.4660930335521698,1.14090887848306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.400634765625,0.0,20.23760414123535,1895.4371337890625,0.0,213.91017150878903,0.2461611926555633,1.0,0.0,3.0,1.0,0.0
12077640,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.418212890625,0.7550115585327148,0.2371335327625274,0.2159938812255859,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.8632198572158813,0.3586035668849945,0.3420580327510834,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42047119140625,0.9990000128746032,0.6366824507713318,0.390536904335022,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41802978515625,0.7441942095756531,0.2263101935386657,0.2174197286367416,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4157409667969,0.641061544418335,0.1439175754785537,0.6616036891937256,287.4192810058594,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.042724609375,287.4263000488281,1.0,0.3928328454494476,1.0,1.0,0.0,1.0,-2.1938509941101074,2.193847179412842,3.872769866575254e-06,1.6943825483322144,0.2762725949287414,0.2762725949287414,0.0,106.65161895751952,95.0,6999.50634765625,-0.0,1001.1336669921876,1.0,283.1499938964844,287.1073303222656,288.6048889160156,289.12957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18339.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625526428222656,1.0,0.0,0.0,0.4135030508041382,0.4660930335521698,1.14090887848306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.400634765625,0.0,20.23760414123535,1895.4371337890625,0.0,213.91017150878903,0.2461611926555633,1.0,0.0,3.0,1.0,0.0
12077700,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.474609375,0.7570421695709229,0.2366344481706619,0.2154850661754608,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.8655077815055847,0.3577148020267486,0.3411552608013153,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47686767578125,0.9990000128746032,0.6375349164009094,0.3864163160324096,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.7457351088523865,0.225446879863739,0.2165390849113464,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721069335937,0.6423622369766235,0.1433577388525009,0.6587592959403992,287.4756774902344,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0438842773437,287.4828796386719,1.0,0.3905282020568847,1.0,1.0,0.0,1.0,-2.1827220916748047,2.18271803855896,3.833558821497718e-06,1.6856050491333008,0.2634229660034179,0.2634229660034179,0.0,104.7591781616211,95.0,6740.51806640625,-0.0,982.9402465820312,1.0,283.1499938964844,287.1617736816406,288.59149169921875,289.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18249.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501223921775818,1.0,0.0,0.0,0.3925793468952179,0.4702339172363281,1.0284489704304178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.227783203125,0.0,20.205915451049805,1895.4371337890625,0.0,194.55523681640625,0.2452001273632049,1.0,0.0,3.0,1.0,0.0
12077760,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5313415527344,0.7580767869949341,0.2361347675323486,0.2150035202503204,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.8666236996650696,0.3568325340747833,0.3402863442897796,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5335693359375,0.9990000128746032,0.6383628249168396,0.3839455246925354,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311584472656,0.7463218569755554,0.2245850563049316,0.215689331293106,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5288391113281,0.6428506970405579,0.1428028047084808,0.6560900211334229,287.5323791503906,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.04571533203125,287.53955078125,1.0,0.3887752294540405,1.0,1.0,0.0,1.0,-2.173902750015259,2.1738991737365723,3.80274173039652e-06,1.6787116527557373,0.2506095170974731,0.2506095170974731,0.0,103.5736083984375,98.0,6494.6806640625,-0.0,969.8009033203124,1.0,283.1499938964844,287.2148742675781,288.5813293457031,289.0658569335937,293.1499938964844,293.1499938964844,283.1499938964844,18192.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367209732532501,1.0,0.0,0.0,0.3730767667293548,0.473761111497879,9.320205940355208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.62353515625,0.0,20.189870834350582,1895.4371337890625,0.0,173.8948211669922,0.2444463372230529,1.0,0.0,3.0,1.0,0.0
12077820,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.758158802986145,0.2351196557283401,0.21407550573349,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.8665364980697632,0.3550700545310974,0.3386035561561584,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.9990000128746032,0.6395196318626404,0.3821620047092438,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415405273437,0.7455963492393494,0.2228463143110275,0.2140291780233383,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.642183244228363,0.1416745334863662,0.6509436964988708,287.6427307128906,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0501708984375,287.649658203125,1.0,0.3866337537765503,1.0,1.0,0.0,1.0,-2.1604456901550293,2.160441875457764,3.755985062525724e-06,1.6681993007659912,0.2250507622957229,0.2250507622957229,0.0,102.52059173583984,101.0,6033.685546875,-0.0,952.7144165039062,1.0,283.1499938964844,287.3179931640625,288.5729064941406,289.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,18137.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090464472770691,1.0,0.0,0.0,0.3374916613101959,0.4782252907752991,7.843627969350564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.023681640625,0.0,20.12537002563477,1895.4371337890625,0.0,130.7030029296875,0.2432584464550018,1.0,0.0,3.0,1.0,0.0
12077880,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.758158802986145,0.2351196557283401,0.21407550573349,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.8665364980697632,0.3550700545310974,0.3386035561561584,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.9990000128746032,0.6395196318626404,0.3821620047092438,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415405273437,0.7455963492393494,0.2228463143110275,0.2140291780233383,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.642183244228363,0.1416745334863662,0.6509436964988708,287.6427307128906,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0501708984375,287.649658203125,1.0,0.3866337537765503,1.0,1.0,0.0,1.0,-2.1604456901550293,2.160441875457764,3.755985062525724e-06,1.6681993007659912,0.2250507622957229,0.2250507622957229,0.0,102.52059173583984,101.0,6033.685546875,-0.0,952.7144165039062,1.0,283.1499938964844,287.3179931640625,288.5729064941406,289.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,18137.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090464472770691,1.0,0.0,0.0,0.3374916613101959,0.4782252907752991,7.843627969350564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.023681640625,0.0,20.12537002563477,1895.4371337890625,0.0,130.7030029296875,0.2432584464550018,1.0,0.0,3.0,1.0,0.0
12077940,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.7562170624732971,0.0,0.2131631672382354,296.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.8640963435173035,0.0,0.3369521796703338,297.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.9990000128746032,0.0,0.3835328817367553,297.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.742941677570343,0.0,0.2123806476593017,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.6398226022720337,0.0,0.6458272933959961,287.74786376953125,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05322265625,287.7544860839844,0.0,0.0,1.0,1.0,0.0,1.0,-2.150885343551636,2.15088152885437,3.7229754070722265e-06,1.6607424020767212,0.0,0.0,0.0,102.7643814086914,60.0,5608.09765625,-0.0,944.320556640625,0.0,283.1499938964844,287.4189453125,288.6254272460937,289.0108642578125,293.1499938964844,293.1499938964844,278.1499938964844,18114.291015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3055832982063293,0.4805318713188171,6.761858184489711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02528190612793,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.7562170624732971,0.0,0.2131631672382354,296.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.8640963435173035,0.0,0.3369521796703338,297.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.9990000128746032,0.0,0.3835328817367553,297.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.742941677570343,0.0,0.2123806476593017,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.6398226022720337,0.0,0.6458272933959961,287.74786376953125,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05322265625,287.7544860839844,0.0,0.0,1.0,1.0,0.0,1.0,-2.150885343551636,2.15088152885437,3.7229754070722265e-06,1.6607424020767212,0.0,0.0,0.0,102.7643814086914,60.0,5608.09765625,-0.0,944.320556640625,0.0,283.1499938964844,287.4189453125,288.6254272460937,289.0108642578125,293.1499938964844,293.1499938964844,278.1499938964844,18114.291015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3055832982063293,0.4805318713188171,6.761858184489711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02528190612793,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0006717793294228,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.3784431517124176,0.0,0.0007074168534018,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.3784431517124176,0.0,0.0005224957712925,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0007074158056639,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.0033556583803147,287.82537841796875,294.1499938964844,290.3078918457031,285.61383056640625,290.3348083496094,296.67706298828125,286.5824279785156,0.0,0.0,0.7834875583648682,0.7834875583648682,0.216512456536293,1.0,-0.0071589285507798,0.0072083030827343,-4.937463745591231e-05,-0.0089976275339722,0.0,0.0,0.0,-0.0376160182058811,60.0,895.8910522460938,-0.0,-3.289815595053369e-06,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,9.42964106798172e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66967528492002e-16,1.5439070699929105e-15,2.439624823625064e-21,9.350160402876728e-12,9.350143923003706e-12,1.6404045375026928e-17,0.0,0.0,-0.0,0.0,0.0,2.999632806895209e-26,2.041622509809913e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0008601993904449,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0006482386961579,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0004787869984284,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0008612337987869,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0027626061346381,287.8234558105469,294.1499938964844,290.27227783203125,285.603271484375,290.33221435546875,296.22564697265625,286.05047607421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074558411724865,0.0071821329183876,0.0002737081667874,-0.0091671347618103,0.0,0.0,0.0,-0.0395811796188354,60.0,365.9028015136719,-0.0,-2.9111808999005007e-06,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2967215441337306e-26,-2.2941093555581607e-26,-1.7445408969367078e-29,-3.4899453147132915e-18,-3.487467495188388e-18,-2.4778219482832952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.000117759736895,297.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,0.0001368223165627,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0001237597025465,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,0.000122620826005,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.0005405669799074,287.82135009765625,294.1499938964844,290.2335205078125,285.5920104980469,290.3296813964844,295.60919189453125,285.8547668457031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012500657467171,0.0024455667007714,-0.0011955009540542,-0.0124155776575207,0.0,0.0,0.0,-0.0081361047923564,60.0,139.39755249023438,-0.0,-1.0030412056494242e-07,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61047732193158e-36,-6.298348093285001e-36,-1.354986020915166e-36,-1.640781892128261e-20,-1.3454671043368927e-20,-2.9531482818104648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.464097820455208e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0001000309857772,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,7.453694706782699e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.962153126252816e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0004713748057838,287.8204040527344,294.1499938964844,290.1948547363281,285.5809936523437,290.3285827636719,294.9856872558594,285.811767578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010084002278745,0.0006351132178679,0.0003732870100066,-0.0141496611759066,0.0,0.0,0.0,-0.0076119997538626,60.0,52.75497055053711,-0.0,-6.52748326501751e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0548974839437223e-41,1.2997043256612678e-41,6.751456001116969e-42,-5.1339215134109416e-21,-2.6495138261247248e-21,-2.484407889234609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.395155939273536e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.893916285363956e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,7.308241038117558e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.893511742120607e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004692917573265,287.8194580078125,294.1499938964844,290.15625,285.5702209472656,290.3272399902344,294.4288330078125,285.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011288104578,2.8434683940758987e-08,0.0010011004051193,-0.0147610194981098,0.0,0.0,0.0,-0.007783321198076,60.0,20.974973678588867,-0.0,-6.43449524773132e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2507005943133185e-21,-2.6261576868268225e-21,-2.6245429074864968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.393943037139252e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.892294474411756e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,7.306433690246195e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.89227119134739e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0004692439688369,287.8183898925781,294.1499938964844,290.11773681640625,285.5596618652344,290.3255310058594,293.9324645996094,285.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010682744905,5.9888152215137325e-09,0.0010010622208938,-0.0147420475259423,0.0,0.0,0.0,-0.0077793863601982,60.0,9.458101272583008,-0.0,-6.432838262071527e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251841602726631e-21,-2.6259284754022015e-21,-2.6259131273244295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.39283854677342e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.89112741081044e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,7.305564940907061e-05,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.891108493320644e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0004691889334935,287.8160095214844,294.1499938964844,290.0409240722656,285.53924560546875,290.3211669921875,293.0938415527344,285.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.974894357052562e-09,0.0010009426623582,-0.014705590903759,0.0,0.0,0.0,-0.0077724838629364,60.0,3.6646728515625,-0.0,-6.431300647591344e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251852507939785e-21,-2.625926052021501e-21,-2.6259262539698924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.39283854677342e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.89112741081044e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,7.305564940907061e-05,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.891108493320644e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0004691889334935,287.8160095214844,294.1499938964844,290.0409240722656,285.53924560546875,290.3211669921875,293.0938415527344,285.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.974894357052562e-09,0.0010009426623582,-0.014705590903759,0.0,0.0,0.0,-0.0077724838629364,60.0,3.6646728515625,-0.0,-6.431300647591344e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251852507939785e-21,-2.625926052021501e-21,-2.6259262539698924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.391838102601469e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.890073852147908e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,7.304787141038105e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.89005493465811e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004691389913205,287.8133239746094,294.1499938964844,289.9643859863281,285.51959228515625,290.3155212402344,292.4226379394531,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008401004597,5.962207616505566e-09,0.0010008341632783,-0.0146723566576838,0.0,0.0,0.0,-0.0077661951072514,60.0,2.8742880821228027,-0.0,-6.429906562743781e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.391838102601469e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.890073852147908e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,7.304787141038105e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.89005493465811e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,0.0004691389913205,287.8133239746094,294.1499938964844,289.9643859863281,285.51959228515625,290.3155212402344,292.4226379394531,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008401004597,5.962207616505566e-09,0.0010008341632783,-0.0146723566576838,0.0,0.0,0.0,-0.0077661951072514,60.0,2.8742880821228027,-0.0,-6.429906562743781e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.39097226364538e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.88916217465885e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.304113387363032e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.889143257169052e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0004690957721322,287.810302734375,294.1499938964844,289.88818359375,285.5007019042969,290.3086242675781,291.88165283203125,286.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007459204643,5.9511995331718034e-09,0.0010007399832829,-0.0146435191854834,0.0,0.0,0.0,-0.0077607380226254,60.0,2.6855971813201904,-0.0,-6.428697219007519e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.39097226364538e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.88916217465885e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.304113387363032e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.889143257169052e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0004690957721322,287.810302734375,294.1499938964844,289.88818359375,285.5007019042969,290.3086242675781,291.88165283203125,286.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007459204643,5.9511995331718034e-09,0.0010007399832829,-0.0146435191854834,0.0,0.0,0.0,-0.0077607380226254,60.0,2.6855971813201904,-0.0,-6.428697219007519e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,9.390275226905942e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.88842803053558e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.303570600925013e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.888409113045782e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0004690609930548,287.8070373535156,294.1499938964844,289.8122863769531,285.482421875,290.30047607421875,291.4421081542969,286.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006697848439,5.942295544514309e-09,0.0010006638476625,-0.0146201942116022,0.0,0.0,0.0,-0.007756324019283,60.0,2.576324939727783,-0.0,-6.427718801660376e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,9.390275226905942e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.88842803053558e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.303570600925013e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.888409113045782e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,0.0004690609930548,287.8070373535156,294.1499938964844,289.8122863769531,285.482421875,290.30047607421875,291.4421081542969,286.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006697848439,5.942295544514309e-09,0.0010006638476625,-0.0146201942116022,0.0,0.0,0.0,-0.007756324019283,60.0,2.576324939727783,-0.0,-6.427718801660376e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.389999468112364e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.888137719826771e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,7.303356687771156e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,9.888118802336976e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,0.0004690472560469,287.8052978515625,294.1499938964844,289.7744445800781,285.4734802246094,290.29595947265625,291.2532043457031,286.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006395168602,5.938758373957853e-09,0.0010006335796788,-0.0146109275519847,0.0,0.0,0.0,-0.007754570338875,60.0,2.527841329574585,-0.0,-6.427330134783915e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.389778279000892e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.887904161587358e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,7.3031842475757e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.887885971693322e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,0.0004690361965913,287.8034973144531,294.1499938964844,289.7366638183594,285.4646911621094,290.2911682128906,291.0816955566406,286.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006150696426,5.935891334019061e-09,0.0010006091324612,-0.0146034182980656,0.0,0.0,0.0,-0.0077531491406261,60.0,2.481029987335205,-0.0,-6.427015364351973e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.38950979616493e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.887621854431929e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,7.302975427592173e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.887603664537892e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004690228379331,287.7997436523437,294.1499938964844,289.661376953125,285.44744873046875,290.2806701660156,290.782958984375,286.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.93233995260789e-09,0.0010005787480622,-0.0145941143855452,0.0,0.0,0.0,-0.0077513884752988,60.0,2.390657901763916,-0.0,-6.426625276390041e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.38950979616493e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.887621854431929e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,7.302975427592173e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.887603664537892e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004690228379331,287.7997436523437,294.1499938964844,289.661376953125,285.44744873046875,290.2806701660156,290.782958984375,286.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.93233995260789e-09,0.0010005787480622,-0.0145941143855452,0.0,0.0,0.0,-0.0077513884752988,60.0,2.390657901763916,-0.0,-6.426625276390041e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.3894952442497e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.887605847325176e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.302963058464229e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.88758765743114e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.0004690221394412,287.7957458496094,294.1499938964844,289.5863647460937,285.4306030273437,290.2690124511719,290.5326538085937,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005813091993,5.9319447132111244e-09,0.0010005753720179,-0.0145930787548422,0.0,0.0,0.0,-0.0077511928975582,60.0,2.3037354946136475,-0.0,-6.426581222740424e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.3894952442497e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.887605847325176e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.302963058464229e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.88758765743114e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.0004690221394412,287.7957458496094,294.1499938964844,289.5863647460937,285.4306030273437,290.2690124511719,290.5326538085937,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005813091993,5.9319447132111244e-09,0.0010005753720179,-0.0145930787548422,0.0,0.0,0.0,-0.0077511928975582,60.0,2.3037354946136475,-0.0,-6.426581222740424e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.389752813149244e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.887877240544184e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.303163147298619e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.88785905065015e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,0.0004690350324381,287.79156494140625,294.1499938964844,289.5116577148437,285.4140930175781,290.2562561035156,290.3201599121094,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006069205701,5.9349507530725995e-09,0.0010006009833887,-0.0146009530872106,0.0,0.0,0.0,-0.0077526825480163,60.0,2.2198150157928467,-0.0,-6.426911625112552e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.389752813149244e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.887877240544184e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.303163147298619e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.88785905065015e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,0.0004690350324381,287.79156494140625,294.1499938964844,289.5116577148437,285.4140930175781,290.2562561035156,290.3201599121094,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006069205701,5.9349507530725995e-09,0.0010006009833887,-0.0146009530872106,0.0,0.0,0.0,-0.0077526825480163,60.0,2.2198150157928467,-0.0,-6.426911625112552e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,9.390297782374546e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.888450586004184e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.303586608031765e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.888433123705909e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004690622736234,287.7872314453125,294.1499938964844,289.4372863769531,285.3978271484375,290.24237060546875,290.1372375488281,286.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006632655858,5.941537484233095e-09,0.0010006573284044,-0.0146182077005505,0.0,0.0,0.0,-0.0077559477649629,60.0,2.138631582260132,-0.0,-6.427635668160292e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,9.390297782374546e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.888450586004184e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.303586608031765e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.888433123705909e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004690622736234,287.7872314453125,294.1499938964844,289.4372863769531,285.3978271484375,290.24237060546875,290.1372375488281,286.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006632655858,5.941537484233095e-09,0.0010006573284044,-0.0146182077005505,0.0,0.0,0.0,-0.0077559477649629,60.0,2.138631582260132,-0.0,-6.427635668160292e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
