time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079500,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.390680497745052e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.888853674056008e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.303884922293946e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.888836211757734e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,0.0004690814239438,287.78497314453125,294.1499938964844,289.4001770019531,285.3897705078125,290.23504638671875,290.0548400878906,286.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007031960412,5.946210190899137e-09,0.0010006972588598,-0.0146304490044713,0.0,0.0,0.0,-0.0077582644298672,60.0,2.098996877670288,-0.0,-6.428148680015512e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.391138155478984e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.889336070045827e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,7.30424071662128e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.889318607747556e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004691042995546,287.7826843261719,294.1499938964844,289.3631896972656,285.3817443847656,290.2274475097656,289.9775695800781,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007511591538,5.951812820370605e-09,0.0010007452219724,-0.0146451266482472,0.0,0.0,0.0,-0.0077610416337847,60.0,2.059964895248413,-0.0,-6.428764720567416e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.392277570441364e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.890535147860646e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,7.305126200662926e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.890518413158134e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0004691612557508,287.77801513671875,294.1499938964844,289.2893981933594,285.3657531738281,290.2114562988281,289.83612060546875,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008708341047,5.9658105122650795e-09,0.0010008648969233,-0.014681794680655,0.0,0.0,0.0,-0.0077679804526269,60.0,1.983612060546875,-0.0,-6.4303023350476e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.392277570441364e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.890535147860646e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,7.305126200662926e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.890518413158134e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0004691612557508,287.77801513671875,294.1499938964844,289.2893981933594,285.3657531738281,290.2114562988281,289.83612060546875,286.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008708341047,5.9658105122650795e-09,0.0010008648969233,-0.014681794680655,0.0,0.0,0.0,-0.0077679804526269,60.0,1.983612060546875,-0.0,-6.4303023350476e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.39371166168712e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.892044909065588e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,7.30624160496518e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.892028174363075e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,0.0004692329093813,287.773193359375,294.1499938964844,289.2159118652344,285.3498229980469,290.1944580078125,289.70904541015625,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010219411924,5.983483042371063e-09,0.001001016004011,-0.0147280907258391,0.0,0.0,0.0,-0.0077767414040863,60.0,1.9094018936157229,-0.0,-6.432244958887169e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.39371166168712e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.892044909065588e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,7.30624160496518e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.892028174363075e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,0.0004692329093813,287.773193359375,294.1499938964844,289.2159118652344,285.3498229980469,290.1944580078125,289.70904541015625,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010219411924,5.983483042371063e-09,0.001001016004011,-0.0147280907258391,0.0,0.0,0.0,-0.0077767414040863,60.0,1.9094018936157229,-0.0,-6.432244958887169e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.395430242875592e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,9.893854439724235e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.307578198378906e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.893837705021724e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.000469318794785,287.76824951171875,294.1499938964844,289.1427307128906,285.3338623046875,290.17645263671875,289.59326171875,286.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012034326791,6.004703401174538e-09,0.0010011973790824,-0.0147836804389953,0.0,0.0,0.0,-0.0077872606925666,60.0,1.837173342704773,-0.0,-6.434576960145932e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.395430242875592e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,9.893854439724235e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.307578198378906e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,9.893837705021724e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.000469318794785,287.76824951171875,294.1499938964844,289.1427307128906,285.3338623046875,290.17645263671875,289.59326171875,286.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012034326791,6.004703401174538e-09,0.0010011973790824,-0.0147836804389953,0.0,0.0,0.0,-0.0077872606925666,60.0,1.837173342704773,-0.0,-6.434576960145932e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.397416579304264e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.895946277538314e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,7.309122156584635e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.895929542835802e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0004694180388469,287.7632141113281,294.1499938964844,289.0698547363281,285.3177795410156,290.157470703125,289.4863586425781,286.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029262422657666e-09,0.001001407392323,-0.0148480152711272,0.0,0.0,0.0,-0.007799434941262,60.0,1.7667804956436155,-0.0,-6.437277022541822e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.397416579304264e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.895946277538314e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,7.309122156584635e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.895929542835802e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0004694180388469,287.7632141113281,294.1499938964844,289.0698547363281,285.3177795410156,290.157470703125,289.4863586425781,286.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029262422657666e-09,0.001001407392323,-0.0148480152711272,0.0,0.0,0.0,-0.007799434941262,60.0,1.7667804956436155,-0.0,-6.437277022541822e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.39850287977606e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.897090058075264e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,7.309967622859403e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.897074050968512e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0004694723174907,287.7606201171875,294.1499938964844,289.03350830078125,285.3096923828125,290.1476135253906,289.4356689453125,286.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015284642577,6.042706779396667e-09,0.0010015224106609,-0.0148832341656088,0.0,0.0,0.0,-0.0078060994856059,60.0,1.7322325706481934,-0.0,-6.43875566197494e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.399647387908772e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.898294956656172e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,7.310857472475618e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.898278949549422e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.0,0.0,0.0004695295065175,287.7580261230469,294.1499938964844,288.9972839355469,285.3015441894531,290.1375427246094,289.38653564453125,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016495361924,6.056870116566415e-09,0.0010016434825956,-0.0149203371256589,0.0,0.0,0.0,-0.0078131211921572,60.0,1.698091983795166,-0.0,-6.440313171651725e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,9.4020928372629e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.900870645651594e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.312759407795966e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.90085391094908e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0004696516843978,287.7527770996094,294.1499938964844,288.92498779296875,285.2850646972656,290.1166381835937,289.2922668457031,286.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019085602834,6.087157444767399e-09,0.0010019025066867,-0.0149996764957904,0.0,0.0,0.0,-0.0078281350433826,60.0,1.6309823989868164,-0.0,-6.443644195996967e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,9.4020928372629e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.900870645651594e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.312759407795966e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.90085391094908e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0004696516843978,287.7527770996094,294.1499938964844,288.92498779296875,285.2850646972656,290.1166381835937,289.2922668457031,286.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019085602834,6.087157444767399e-09,0.0010019025066867,-0.0149996764957904,0.0,0.0,0.0,-0.0078281350433826,60.0,1.6309823989868164,-0.0,-6.443644195996967e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.404708544025198e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.903624595608562e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,7.314793765544891e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.903609316097572e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,0.0004697823897004,287.7474365234375,294.1499938964844,288.85302734375,285.268310546875,290.0948486328125,289.20245361328125,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021857451647,6.119569739837516e-09,0.001002179691568,-0.0150845842435956,0.0,0.0,0.0,-0.0078442022204399,60.0,1.5653430223464966,-0.0,-6.447210409987747e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.404708544025198e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.903624595608562e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,7.314793765544891e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.903609316097572e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,0.0004697823897004,287.7474365234375,294.1499938964844,288.85302734375,285.268310546875,290.0948486328125,289.20245361328125,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021857451647,6.119569739837516e-09,0.001002179691568,-0.0150845842435956,0.0,0.0,0.0,-0.0078442022204399,60.0,1.5653430223464966,-0.0,-6.447210409987747e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.40741301747039e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.906472405418754e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,7.31689651729539e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.906457125907764e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0004699175187852,287.74200439453125,294.1499938964844,288.7813720703125,285.2511901855469,290.0721740722656,289.1161499023437,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002472359687,6.15308470841569e-09,0.001002466189675,-0.015172379091382,0.0,0.0,0.0,-0.007860817015171,60.0,1.5010639429092407,-0.0,-6.450898126786342e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.40741301747039e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.906472405418754e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,7.31689651729539e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.906457125907764e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0004699175187852,287.74200439453125,294.1499938964844,288.7813720703125,285.2511901855469,290.0721740722656,289.1161499023437,286.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002472359687,6.15308470841569e-09,0.001002466189675,-0.015172379091382,0.0,0.0,0.0,-0.007860817015171,60.0,1.5010639429092407,-0.0,-6.450898126786342e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.410114580532536e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.9093173048459e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,7.318997813854367e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.90930202533491e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.000470052473247,287.7364807128906,294.1499938964844,288.7099914550781,285.2336120605469,290.0486145019531,289.0326843261719,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027587413787,6.1865677025707555e-09,0.0010027525713667,-0.0152600901201367,0.0,0.0,0.0,-0.0078774150460958,60.0,1.438043475151062,-0.0,-6.454584422499465e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.410114580532536e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.9093173048459e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,7.318997813854367e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.90930202533491e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.000470052473247,287.7364807128906,294.1499938964844,288.7099914550781,285.2336120605469,290.0486145019531,289.0326843261719,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027587413787,6.1865677025707555e-09,0.0010027525713667,-0.0152600901201367,0.0,0.0,0.0,-0.0078774150460958,60.0,1.438043475151062,-0.0,-6.454584422499465e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.411436622031032e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.910708467941733e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,7.320025179069489e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,9.91069318843074e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,0.0004701185098383,287.73370361328125,294.1499938964844,288.6744384765625,285.22467041015625,290.0364990234375,288.9918518066406,286.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028987890109,6.202944380362396e-09,0.0010028926189988,-0.0153029896318912,0.0,0.0,0.0,-0.0078855333849787,60.0,1.4069753885269165,-0.0,-6.45638706942009e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,9.41272301133722e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.912063978845254e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,7.321026350837201e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.912048699334264e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,0.0004701828001998,287.7309265136719,294.1499938964844,288.6389465332031,285.215576171875,290.0242004394531,288.9515380859375,286.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030352277681,6.218892512066532e-09,0.0010030289413407,-0.0153447668999433,0.0,0.0,0.0,-0.0078934393823146,60.0,1.376189112663269,-0.0,-6.458143531062889e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.415150270797312e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.914620022755116e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.32291373424232e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.914604743244126e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0004703040758613,287.7253112792969,294.1499938964844,288.56817626953125,285.1969909667969,289.9989318847656,288.872314453125,286.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032922727987,6.24895912793022e-09,0.0010032861027866,-0.015423527918756,0.0,0.0,0.0,-0.0079083442687988,60.0,1.3154165744781494,-0.0,-6.461455370754265e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.415150270797312e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.914620022755116e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,7.32291373424232e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.914604743244126e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0004703040758613,287.7253112792969,294.1499938964844,288.56817626953125,285.1969909667969,289.9989318847656,288.872314453125,286.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032922727987,6.24895912793022e-09,0.0010032861027866,-0.015423527918756,0.0,0.0,0.0,-0.0079083442687988,60.0,1.3154165744781494,-0.0,-6.461455370754265e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.417310502612965e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.91689448710531e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,7.324593752855435e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.916879935190082e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004704120219685,287.7196350097656,294.1499938964844,288.49774169921875,285.17779541015625,289.9728698730469,288.794677734375,286.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035210289061,6.275705732861071e-09,0.0010035147424787,-0.0154935913160443,0.0,0.0,0.0,-0.007921602576971,60.0,1.2556523084640503,-0.0,-6.464401991479464e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.417310502612965e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.91689448710531e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,7.324593752855435e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.916879935190082e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004704120219685,287.7196350097656,294.1499938964844,288.49774169921875,285.17779541015625,289.9728698730469,288.794677734375,286.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035210289061,6.275705732861071e-09,0.0010035147424787,-0.0154935913160443,0.0,0.0,0.0,-0.007921602576971,60.0,1.2556523084640503,-0.0,-6.464401991479464e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.419123671250418e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.91880297078751e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,7.326003833441064e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.918788418872282e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004705025930888,287.7138977050781,294.1499938964844,288.4275817871094,285.1579284667969,289.9460144042969,288.71844482421875,286.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037127649411,6.2981193593714124e-09,0.0010037064785137,-0.0155523046851158,0.0,0.0,0.0,-0.0079327141866087,60.0,1.1968286037445068,-0.0,-6.466871838028966e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.419123671250418e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.91880297078751e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,7.326003833441064e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.918788418872282e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004705025930888,287.7138977050781,294.1499938964844,288.4275817871094,285.1579284667969,289.9460144042969,288.71844482421875,286.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037127649411,6.2981193593714124e-09,0.0010037064785137,-0.0155523046851158,0.0,0.0,0.0,-0.0079327141866087,60.0,1.1968286037445068,-0.0,-6.466871838028966e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.420511923963204e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.9202647106722e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,7.327082857955247e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.920250158756971e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.0004705719766207,287.7081604003906,294.1499938964844,288.35772705078125,285.1373291015625,289.9183959960937,288.6434020996094,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003859215416,6.315248324284539e-09,0.0010038529289886,-0.0155971748754382,0.0,0.0,0.0,-0.0079412050545215,60.0,1.138877034187317,-0.0,-6.468759039535146e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.420511923963204e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.9202647106722e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,7.327082857955247e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.920250158756971e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.0004705719766207,287.7081604003906,294.1499938964844,288.35772705078125,285.1373291015625,289.9183959960937,288.6434020996094,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003859215416,6.315248324284539e-09,0.0010038529289886,-0.0155971748754382,0.0,0.0,0.0,-0.0079412050545215,60.0,1.138877034187317,-0.0,-6.468759039535146e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.421024151379244e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.920804586727172e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,7.327481580432504e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.920790034811944e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.0004705975879915,287.70526123046875,294.1499938964844,288.3229064941406,285.1267395019531,289.904296875,288.60626220703125,286.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039132321253,6.3215530587967805e-09,0.0010039068292826,-0.0156136900186538,0.0,0.0,0.0,-0.0079443305730819,60.0,1.1102153062820437,-0.0,-6.469453950330717e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.421404683962464e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.921205491991714e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.327777711907402e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.921190940076484e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0004706166218966,287.7023620605469,294.1499938964844,288.2881774902344,285.115966796875,289.8900146484375,288.56939697265625,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039530461654,6.326209778251268e-09,0.0010039466433227,-0.0156258884817361,0.0,0.0,0.0,-0.0079466393217444,60.0,1.081753134727478,-0.0,-6.469967672728671e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.421737195225433e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.921555465552956e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.328036008402705e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.921540913637727e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004706332401838,287.696533203125,294.1499938964844,288.21893310546875,285.09375,289.86090087890625,288.49639892578125,286.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039870394393,6.330187485303895e-09,0.001003980753012,-0.0156363081187009,0.0,0.0,0.0,-0.0079486109316349,60.0,1.0253993272781372,-0.0,-6.470406077596635e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.421737195225433e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.921555465552956e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.328036008402705e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.921540913637727e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004706332401838,287.696533203125,294.1499938964844,288.21893310546875,285.09375,289.86090087890625,288.49639892578125,286.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039870394393,6.330187485303895e-09,0.001003980753012,-0.0156363081187009,0.0,0.0,0.0,-0.0079486109316349,60.0,1.0253993272781372,-0.0,-6.470406077596635e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.421436698175968e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.921238233800976e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,7.327801722567528e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.92122440948151e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,0.0004706182517111,287.6907043457031,294.1499938964844,288.1499938964844,285.0706481933594,289.8310852050781,288.4242858886719,286.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326276391632746e-09,0.0010039473418146,-0.015626061707735,0.0,0.0,0.0,-0.0079466719180345,60.0,0.9697827696800232,-0.0,-6.469974778156029e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.421436698175968e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.921238233800976e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,7.327801722567528e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.92122440948151e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,0.0004706182517111,287.6907043457031,294.1499938964844,288.1499938964844,285.0706481933594,289.8310852050781,288.4242858886719,286.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326276391632746e-09,0.0010039473418146,-0.015626061707735,0.0,0.0,0.0,-0.0079466719180345,60.0,0.9697827696800232,-0.0,-6.469974778156029e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.419785783393309e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.919500007526948e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,7.326517516048625e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.919486183207482e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,0.0004705358005594,287.6848449707031,294.1499938964844,288.08233642578125,285.046142578125,289.8005676269531,288.3531494140625,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037764441221,6.305547639584574e-09,0.0010037701576948,-0.0155717637389898,0.0,0.0,0.0,-0.0079363966360688,60.0,0.9150815606117249,-0.0,-6.46769038326056e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.419785783393309e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.919500007526948e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,7.326517516048625e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.919486183207482e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,0.0004705358005594,287.6848449707031,294.1499938964844,288.08233642578125,285.046142578125,289.8005676269531,288.3531494140625,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037764441221,6.305547639584574e-09,0.0010037701576948,-0.0155717637389898,0.0,0.0,0.0,-0.0079363966360688,60.0,0.9150815606117249,-0.0,-6.46769038326056e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.41604739637114e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.915562986861914e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.323609315790236e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.915549162542447e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,0.0004703490703832,287.678955078125,294.1499938964844,288.01678466796875,285.0198974609375,289.7694396972656,288.283447265625,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003376673907,6.258801921177337e-09,0.0010033705038949,-0.0154493115842342,0.0,0.0,0.0,-0.0079132243990898,60.0,0.8619579672813416,-0.0,-6.462539658969035e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
