time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081840,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.41604739637114e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.915562986861914e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.323609315790236e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.915549162542447e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,0.0004703490703832,287.678955078125,294.1499938964844,288.01678466796875,285.0198974609375,289.7694396972656,288.283447265625,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003376673907,6.258801921177337e-09,0.0010033705038949,-0.0154493115842342,0.0,0.0,0.0,-0.0079132243990898,60.0,0.8619579672813416,-0.0,-6.462539658969035e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.41343023441732e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,9.912806854117662e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.321574230445549e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.912793029798196e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,0.0004702183650806,287.676025390625,294.1499938964844,287.9847717285156,285.0061340332031,289.753662109375,288.249267578125,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030972771346,6.2261169553323725e-09,0.0010030909907072,-0.0153636913746595,0.0,0.0,0.0,-0.0078970212489366,60.0,0.8360427021980286,-0.0,-6.458939338926939e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.41033722483553e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.909549407893792e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.319168071262538e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.909536311170086e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,0.0004700638819485,287.673095703125,294.1499938964844,287.9532165527344,284.99200439453125,289.7377319335937,288.215576171875,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027670068666,6.187496737197762e-09,0.0010027608368545,-0.0152625236660242,0.0,0.0,0.0,-0.0078778769820928,60.0,0.8105509281158447,-0.0,-6.454686740653416e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.402804425917566e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.901617158902808e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,7.313309470191598e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.901604062179103e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0004696876276284,287.6672058105469,294.1499938964844,287.8914794921875,284.962646484375,289.7054748535156,288.1497802734375,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001963042654,6.0934857160077635e-09,0.0010019569890573,-0.0150162540376186,0.0,0.0,0.0,-0.007831273600459,60.0,0.760796070098877,-0.0,-6.444340527878012e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,9.402804425917566e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.901617158902808e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,7.313309470191598e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.901604062179103e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0004696876276284,287.6672058105469,294.1499938964844,287.8914794921875,284.962646484375,289.7054748535156,288.1497802734375,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001963042654,6.0934857160077635e-09,0.0010019569890573,-0.0150162540376186,0.0,0.0,0.0,-0.007831273600459,60.0,0.760796070098877,-0.0,-6.444340527878012e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.393633808940648e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.891959780361503e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,7.306176121346653e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.891946683637798e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,0.0004692295624408,287.66131591796875,294.1499938964844,287.8314514160156,284.9319763183594,289.6727600097656,288.0862121582031,286.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009845718741,5.979063022465425e-09,0.0010009785182774,-0.0147165115922689,0.0,0.0,0.0,-0.0077745518647134,60.0,0.7125979661941528,-0.0,-6.431758947655909e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.393633808940648e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.891959780361503e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,7.306176121346653e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.891946683637798e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,0.0004692295624408,287.66131591796875,294.1499938964844,287.8314514160156,284.9319763183594,289.6727600097656,288.0862121582031,286.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009845718741,5.979063022465425e-09,0.0010009785182774,-0.0147165115922689,0.0,0.0,0.0,-0.0077745518647134,60.0,0.7125979661941528,-0.0,-6.431758947655909e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.3830305559095e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.880794095806776e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,7.297928823390976e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.880780999083072e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004686999309342,287.6554260253906,294.1499938964844,287.77294921875,284.9000549316406,289.6396179199219,288.02490234375,286.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998534806072,5.846796380382102e-09,0.0009998475434258,-0.0143700186163187,0.0,0.0,0.0,-0.007708984427154,60.0,0.6658745408058167,-0.0,-6.417230480337821e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.3830305559095e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.880794095806776e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,7.297928823390976e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.880780999083072e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004686999309342,287.6554260253906,294.1499938964844,287.77294921875,284.9000549316406,289.6396179199219,288.02490234375,286.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998534806072,5.846796380382102e-09,0.0009998475434258,-0.0143700186163187,0.0,0.0,0.0,-0.007708984427154,60.0,0.6658745408058167,-0.0,-6.417230480337821e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.371213673148304e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.868350753095e-05,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,7.288737833732739e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.868337656371295e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0004681097052525,287.6495666503906,294.1499938964844,287.7158203125,284.8670349121094,289.6060485839844,287.9658203125,286.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985930519178,5.6994142738631134e-09,0.000998587347567,-0.0139839248731732,0.0,0.0,0.0,-0.0076359240338206,60.0,0.6205247640609741,-0.0,-6.401061369842864e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.371213673148304e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.868350753095e-05,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,7.288737833732739e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.868337656371295e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,0.0004681097052525,287.6495666503906,294.1499938964844,287.7158203125,284.8670349121094,289.6060485839844,287.9658203125,286.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985930519178,5.6994142738631134e-09,0.000998587347567,-0.0139839248731732,0.0,0.0,0.0,-0.0076359240338206,60.0,0.6205247640609741,-0.0,-6.401061369842864e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.364917787024753e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.861720172921196e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,7.283841114258394e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.86170707619749e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,0.0004677952092606,287.6466369628906,294.1499938964844,287.687744140625,284.85015869140625,289.5891418457031,287.9371032714844,286.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979214519262,5.620889975688215e-09,0.0009979158639907,-0.013778212480247,0.0,0.0,0.0,-0.0075969975441694,60.0,0.5983443260192871,-0.0,-6.392455276227338e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.358401439385489e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.85485821729526e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,7.278772682184353e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.854845848167316e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004674697411246,287.6437072753906,294.1499938964844,287.65997314453125,284.83306884765625,289.5721435546875,287.908935546875,286.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972265688702,5.539629199802221e-09,0.0009972209809347,-0.0135653307661414,0.0,0.0,0.0,-0.0075567150488495,60.0,0.5764678716659546,-0.0,-6.383555017919207e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.344813588541e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.840549319051206e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,7.268204353749752e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.840536949923262e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0004667910106945,287.6378479003906,294.1499938964844,287.605224609375,284.7981872558594,289.5378723144531,287.85406494140625,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957774309441,5.370178079999732e-09,0.0009957720758393,-0.0131214065477252,0.0,0.0,0.0,-0.0074727139435708,60.0,0.5335661768913269,-0.0,-6.365015536857754e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.344813588541e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.840549319051206e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,7.268204353749752e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.840536949923262e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0004667910106945,287.6378479003906,294.1499938964844,287.605224609375,284.7981872558594,289.5378723144531,287.85406494140625,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957774309441,5.370178079999732e-09,0.0009957720758393,-0.0131214065477252,0.0,0.0,0.0,-0.0074727139435708,60.0,0.5335661768913269,-0.0,-6.365015536857754e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.330652392236516e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.825636516325176e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.25718928151764e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.825624147197232e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004660836420953,287.6320495605469,294.1499938964844,287.5514221191406,284.7626037597656,289.5033264160156,287.8011169433594,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994267174974,5.1935868938812754e-09,0.0009942620526999,-0.0126587683334946,0.0,0.0,0.0,-0.0073851733468472,60.0,0.491748571395874,-0.0,-6.345722880496396e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.330652392236516e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.825636516325176e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,7.25718928151764e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.825624147197232e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004660836420953,287.6320495605469,294.1499938964844,287.5514221191406,284.7626037597656,289.5033264160156,287.8011169433594,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994267174974,5.1935868938812754e-09,0.0009942620526999,-0.0126587683334946,0.0,0.0,0.0,-0.0073851733468472,60.0,0.491748571395874,-0.0,-6.345722880496396e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.316108480561525e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.81032135314308e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,7.245877350214869e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.810308984015136e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004653571522794,287.626220703125,294.1499938964844,287.4984130859375,284.7263488769531,289.468505859375,287.75,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927162900567,5.012232406897965e-09,0.0009927112841978,-0.0121836438775062,0.0,0.0,0.0,-0.007295271847397,60.0,0.450903058052063,-0.0,-6.325940660190099e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.316108480561525e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.81032135314308e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,7.245877350214869e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.810308984015136e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004653571522794,287.626220703125,294.1499938964844,287.4984130859375,284.7263488769531,289.468505859375,287.75,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927162900567,5.012232406897965e-09,0.0009927112841978,-0.0121836438775062,0.0,0.0,0.0,-0.007295271847397,60.0,0.450903058052063,-0.0,-6.325940660190099e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.30135283851996e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.794782818062232e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,7.234400982270017e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.794771176530048e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0004646201268769,287.6204528808594,294.1499938964844,287.4460754394531,284.6895446777344,289.43341064453125,287.7005615234375,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911427041515,4.8282449149894555e-09,0.0009911379311233,-0.0117016118019819,0.0,0.0,0.0,-0.0072040650993585,60.0,0.4109214246273041,-0.0,-6.305903355041664e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.30135283851996e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.794782818062232e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,7.234400982270017e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.794771176530048e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0004646201268769,287.6204528808594,294.1499938964844,287.4460754394531,284.6895446777344,289.43341064453125,287.7005615234375,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911427041515,4.8282449149894555e-09,0.0009911379311233,-0.0117016118019819,0.0,0.0,0.0,-0.0072040650993585,60.0,0.4109214246273041,-0.0,-6.305903355041664e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.29394518607296e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.786981536308303e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,7.228639151435345e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,9.78696989477612e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0004642501007765,287.6175537109375,294.1499938964844,287.42010498046875,284.6709899902344,289.415771484375,287.6764831542969,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903528261929,4.735873471162222e-09,0.0009903480531647,-0.0114596048370003,0.0,0.0,0.0,-0.0071582742966711,60.0,0.3912331461906433,-0.0,-6.295854859672545e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.286539716413245e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.779183892533184e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,7.222879503387958e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.779172251001e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0004638801910914,287.6146850585937,294.1499938964844,287.3942565917969,284.6523132324219,289.3980712890625,287.6527404785156,286.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989563181065,4.643541551274666e-09,0.0009895585244521,-0.0112176965922117,0.0,0.0,0.0,-0.0071125030517578,60.0,0.3717144429683685,-0.0,-6.285819154072669e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.271798626286908e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.763660636963324e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.211413321783766e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,9.76364899543114e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004631438641808,287.60894775390625,294.1499938964844,287.3428039550781,284.61474609375,289.36248779296875,287.6062927246094,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879912249743,4.459735247763774e-09,0.0009879866847768,-0.0107361245900392,0.0,0.0,0.0,-0.0070213857106864,60.0,0.3331177532672882,-0.0,-6.265864982424318e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.271798626286908e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.763660636963324e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,7.211413321783766e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,9.76364899543114e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004631438641808,287.60894775390625,294.1499938964844,287.3428039550781,284.61474609375,289.36248779296875,287.6062927246094,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879912249743,4.459735247763774e-09,0.0009879866847768,-0.0107361245900392,0.0,0.0,0.0,-0.0070213857106864,60.0,0.3331177532672882,-0.0,-6.265864982424318e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.257242345483974e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.74833164946176e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.200091931736097e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,9.748320007929578e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,0.0004624167631845,287.6032409667969,294.1499938964844,287.2915954589844,284.5769348144531,289.3266906738281,287.56109619140625,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864389430731,4.2782328790735855e-09,0.0009864346357062,-0.0102605810388922,0.0,0.0,0.0,-0.0069314106367528,60.0,0.2950592339038849,-0.0,-6.246191475156594e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.257242345483974e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.74833164946176e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.200091931736097e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,9.748320007929578e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,0.0004624167631845,287.6032409667969,294.1499938964844,287.2915954589844,284.5769348144531,289.3266906738281,287.56109619140625,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864389430731,4.2782328790735855e-09,0.0009864346357062,-0.0102605810388922,0.0,0.0,0.0,-0.0069314106367528,60.0,0.2950592339038849,-0.0,-6.246191475156594e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,9.2429640062619e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.733295883052052e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,7.188986637629569e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.73328496911563e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0004617035738192,287.5975646972656,294.1499938964844,287.24041748046875,284.5389709472656,289.2906799316406,287.5171203613281,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849164634943,4.100207284807311e-09,0.0009849122725427,-0.0097941402345895,0.0,0.0,0.0,-0.0068431589752435,60.0,0.2574180662631988,-0.0,-6.226925108876459e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,9.2429640062619e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.733295883052052e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,7.188986637629569e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.73328496911563e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0004617035738192,287.5975646972656,294.1499938964844,287.24041748046875,284.5389709472656,289.2906799316406,287.5171203613281,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849164634943,4.100207284807311e-09,0.0009849122725427,-0.0097941402345895,0.0,0.0,0.0,-0.0068431589752435,60.0,0.2574180662631988,-0.0,-6.226925108876459e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.229043644154444e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.718637011246756e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,7.178159285103902e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.718625369714572e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0004610082251019,287.5919189453125,294.1499938964844,287.189208984375,284.5009460449219,289.25445556640625,287.47418212890625,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834319353103,3.9266310203345264e-09,0.0009834279771894,-0.0093393521383404,0.0,0.0,0.0,-0.0067571131512522,60.0,0.220079556107521,-0.0,-6.208168912280598e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.229043644154444e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.718637011246756e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,7.178159285103902e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.718625369714572e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0004610082251019,287.5919189453125,294.1499938964844,287.189208984375,284.5009460449219,289.25445556640625,287.47418212890625,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834319353103,3.9266310203345264e-09,0.0009834279771894,-0.0093393521383404,0.0,0.0,0.0,-0.0067571131512522,60.0,0.220079556107521,-0.0,-6.208168912280598e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.22224935493432e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,9.711482562124728e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,7.172874757088721e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.711470920592546e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004606688744388,287.589111328125,294.1499938964844,287.1635131835937,284.4819641113281,289.2362670898437,287.4530944824219,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827074827626,3.841917894931157e-09,0.000982703641057,-0.0091173918917775,0.0,0.0,0.0,-0.0067151188850402,60.0,0.2014909088611602,-0.0,-6.199024937814103e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.215546015184373e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363525390625,0.0,0.0,9.704422700451688e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,7.167660805862397e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.704411786515266e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0004603340057656,287.5863037109375,294.1499938964844,287.13775634765625,284.4629821777344,289.2180480957031,287.43218994140625,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819925762712,3.758329203407129e-09,0.0009819887345656,-0.008898377418518,0.0,0.0,0.0,-0.0066736815497279,60.0,0.1829327642917633,-0.0,-6.190009571582777e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,9.20252059586346e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.69070679275319e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,7.157529762480408e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.690695878816769e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004596834187395,287.5807189941406,294.1499938964844,287.0859375,284.4251403808594,289.181396484375,287.3910522460937,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806036250665,3.595920228249838e-09,0.0009806000161916,-0.0084728365764021,0.0,0.0,0.0,-0.0065931715071201,60.0,0.1458574384450912,-0.0,-6.172511035629213e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,9.20252059586346e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.69070679275319e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,7.157529762480408e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,9.690695878816769e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004596834187395,287.5807189941406,294.1499938964844,287.0859375,284.4251403808594,289.181396484375,287.3910522460937,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806036250665,3.595920228249838e-09,0.0009806000161916,-0.0084728365764021,0.0,0.0,0.0,-0.0065931715071201,60.0,0.1458574384450912,-0.0,-6.172511035629213e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.190016135107726e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.67753876466304e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,7.147803989937529e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,9.67752785072662e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004590587923303,287.5751647949219,294.1499938964844,287.0336303710937,284.38751220703125,289.14453125,287.35064697265625,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979270087555,3.439996953957802e-09,0.0009792667115107,-0.0080642867833375,0.0,0.0,0.0,-0.0065158763900399,60.0,0.1087440624833107,-0.0,-6.155735121637917e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.190016135107726e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.67753876466304e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,7.147803989937529e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,9.67752785072662e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004590587923303,287.5751647949219,294.1499938964844,287.0336303710937,284.38751220703125,289.14453125,287.35064697265625,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979270087555,3.439996953957802e-09,0.0009792667115107,-0.0080642867833375,0.0,0.0,0.0,-0.0065158763900399,60.0,0.1087440624833107,-0.0,-6.155735121637917e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,9.17806100915186e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.66494917520322e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.138505316106603e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.664938261266798e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,0.000458461639937,287.56964111328125,294.1499938964844,286.98065185546875,284.3501892089844,289.107421875,287.3109130859375,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779951069504,3.2909206471032353e-09,0.0009779918473213,-0.0076736733317375,0.0,0.0,0.0,-0.0064419759437441,60.0,0.0714849382638931,-0.0,-6.139716646202943e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,9.17806100915186e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.66494917520322e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.138505316106603e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.664938261266798e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,0.000458461639937,287.56964111328125,294.1499938964844,286.98065185546875,284.3501892089844,289.107421875,287.3109130859375,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779951069504,3.2909206471032353e-09,0.0009779918473213,-0.0076736733317375,0.0,0.0,0.0,-0.0064419759437441,60.0,0.0714849382638931,-0.0,-6.139716646202943e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
