time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084180,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,9.166717063635588e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.653002780396493e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.129681762307882e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.652992594055831e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.000457894988358,287.56414794921875,294.1499938964844,286.9268493652344,284.3132629394531,289.0700988769531,287.271728515625,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767853189259,3.149460248152991e-09,0.0009767821757122,-0.0073030111379921,0.0,0.0,0.0,-0.0063718501478433,60.0,0.0339471362531185,-0.0,-6.124535900653427e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,9.166717063635588e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.653002780396493e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.129681762307882e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.652992594055831e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.000457894988358,287.56414794921875,294.1499938964844,286.9268493652344,284.3132629394531,289.0700988769531,287.271728515625,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767853189259,3.149460248152991e-09,0.0009767821757122,-0.0073030111379921,0.0,0.0,0.0,-0.0063718501478433,60.0,0.0339471362531185,-0.0,-6.124535900653427e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.16125500225462e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,9.64725186349824e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,7.125434058252722e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.64724167715758e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004576221981551,287.5614013671875,294.1499938964844,286.8996276855469,284.2949523925781,289.05133056640625,287.2523498535156,286.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762028348632,3.0813553930642e-09,0.0009761997498571,-0.0071245590224862,0.0,0.0,0.0,-0.0063380887731909,60.0,0.0150610748678445,-0.0,-6.117234363500756e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,9.155968291452156e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.641684300731868e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,7.121321687009186e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.641674114391208e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004573580808937,287.5586853027344,294.1499938964844,286.87213134765625,284.2767944335937,289.0325012207031,287.2330322265625,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756389772519,3.0154232444346003e-09,0.0009756359504535,-0.006951798684895,0.0,0.0,0.0,-0.0063054049387574,60.0,-0.0039448360912501,-0.0,-6.110169437079095e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.145868534687908e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.631049033487216e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.113465835573152e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.631038847146556e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0004568536242004,287.5532531738281,294.1499938964844,286.8162841796875,284.2408752441406,288.9946594238281,287.1947326660156,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974561786279,2.889472883182975e-09,0.000974558875896,-0.0066217724233865,0.0,0.0,0.0,-0.0062429681420326,60.0,-0.0423081442713737,-0.0,-6.09668475703984e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.145868534687908e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,9.631049033487216e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.113465835573152e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.631038847146556e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0004568536242004,287.5532531738281,294.1499938964844,286.8162841796875,284.2408752441406,288.9946594238281,287.1947326660156,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974561786279,2.889472883182975e-09,0.000974558875896,-0.0066217724233865,0.0,0.0,0.0,-0.0062429681420326,60.0,-0.0423081442713737,-0.0,-6.09668475703984e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.136486187344416e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.621169010642916e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,7.106168777681887e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.621158824302256e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0004563849652186,287.5478820800781,294.1499938964844,286.7592163085937,284.20556640625,288.9565124511719,287.1567077636719,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735610801726,2.772463369993261e-09,0.0009735582862049,-0.0063151717185974,0.0,0.0,0.0,-0.0061849635094404,60.0,-0.0813272297382354,-0.0,-6.084170678377633e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.136486187344416e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.621169010642916e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,7.106168777681887e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.621158824302256e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0004563849652186,287.5478820800781,294.1499938964844,286.7592163085937,284.20556640625,288.9565124511719,287.1567077636719,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735610801726,2.772463369993261e-09,0.0009735582862049,-0.0063151717185974,0.0,0.0,0.0,-0.0061849635094404,60.0,-0.0813272297382354,-0.0,-6.084170678377633e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,9.127753583015874e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.611972200218588e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.099375943653286e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.61196274147369e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,0.0004559487570077,287.5425109863281,294.1499938964844,286.70074462890625,284.1709289550781,288.9180908203125,287.1188659667969,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726295247673,2.6635453842516203e-09,0.0009726268472149,-0.006029772106558,0.0,0.0,0.0,-0.006130970083177,60.0,-0.1209488362073898,-0.0,-6.07253411999409e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,9.127753583015874e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.611972200218588e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.099375943653286e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.61196274147369e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,0.0004559487570077,287.5425109863281,294.1499938964844,286.70074462890625,284.1709289550781,288.9180908203125,287.1188659667969,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726295247673,2.6635453842516203e-09,0.0009726268472149,-0.006029772106558,0.0,0.0,0.0,-0.006130970083177,60.0,-0.1209488362073898,-0.0,-6.07253411999409e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.1198155132588e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.603612852515651e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,7.093202293617651e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,9.603603393770754e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,0.0004555522464215,287.5372009277344,294.1499938964844,286.6407165527344,284.1370849609375,288.8793334960937,287.0810852050781,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717827197164,2.564532364246474e-09,0.0009717801585793,-0.0057703256607055,0.0,0.0,0.0,-0.0060818865895271,60.0,-0.1615179628133773,-0.0,-6.061964796799657e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.1198155132588e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.603612852515651e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,7.093202293617651e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,9.603603393770754e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,0.0004555522464215,287.5372009277344,294.1499938964844,286.6407165527344,284.1370849609375,288.8793334960937,287.0810852050781,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717827197164,2.564532364246474e-09,0.0009717801585793,-0.0057703256607055,0.0,0.0,0.0,-0.0060818865895271,60.0,-0.1615179628133773,-0.0,-6.061964796799657e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.116089495364577e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.599689656170084e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.090304279699922e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.599680197425188e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0004553661565296,287.5345458984375,294.1499938964844,286.610107421875,284.1204528808594,288.8598022460937,287.06219482421875,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713852778077,2.518060204792505e-09,0.0009713827748782,-0.0056485519744455,0.0,0.0,0.0,-0.0060588493943214,60.0,-0.1820905953645706,-0.0,-6.05700734013226e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.112586121773349e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.596000745659694e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,7.08757943357341e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.595990559319034e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,0.0004551911843009,287.5318908691406,294.1499938964844,286.5790405273437,284.1040344238281,288.8402099609375,287.04327392578125,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710114682093,2.4743564974727406e-09,0.0009710090234875,-0.0055340337567031,0.0,0.0,0.0,-0.0060371840372681,60.0,-0.20292629301548,-0.0,-6.052346890328408e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.106162906391546e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.589236287865788e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,7.08258303347975e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,9.589226829120888e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0004548703436739,287.5266418457031,294.1499938964844,286.5155029296875,284.0718688964844,288.8007202148437,287.0052490234375,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703261312097,2.3942205995552968e-09,0.0009703236864879,-0.0053240493871271,0.0,0.0,0.0,-0.0059974584728479,60.0,-0.2453518956899643,-0.0,-6.043806166644572e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.106162906391546e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.589236287865788e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,7.08258303347975e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,9.589226829120888e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,0.0004548703436739,287.5266418457031,294.1499938964844,286.5155029296875,284.0718688964844,288.8007202148437,287.0052490234375,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703261312097,2.3942205995552968e-09,0.0009703236864879,-0.0053240493871271,0.0,0.0,0.0,-0.0059974584728479,60.0,-0.2453518956899643,-0.0,-6.043806166644572e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.100513125304131e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.58328673732467e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.078189082676545e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.583277278579772e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.00045458812383,287.5214233398437,294.1499938964844,286.45001220703125,284.0406494140625,288.7607727050781,286.9668273925781,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697231580503,2.3237245461160683e-09,0.0009697208879515,-0.0051393248140811,0.0,0.0,0.0,-0.0059625119902193,60.0,-0.2891529500484466,-0.0,-6.036297861555795e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.100513125304131e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.58328673732467e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.078189082676545e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.583277278579772e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.00045458812383,287.5214233398437,294.1499938964844,286.45001220703125,284.0406494140625,288.7607727050781,286.9668273925781,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697231580503,2.3237245461160683e-09,0.0009697208879515,-0.0051393248140811,0.0,0.0,0.0,-0.0059625119902193,60.0,-0.2891529500484466,-0.0,-6.036297861555795e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.094726556213573e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.57719239522703e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.07368744770065e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.577183664077892e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0004542990645859,287.5162353515625,294.1499938964844,286.3788146972656,284.008544921875,288.72039794921875,286.9279479980469,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251518305129707e-09,0.0009691034210845,-0.0049501173198223,0.0,0.0,0.0,-0.0059267175383865,60.0,-0.3350204825401306,-0.0,-6.028612631325815e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.094726556213573e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.57719239522703e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.07368744770065e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.577183664077892e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0004542990645859,287.5162353515625,294.1499938964844,286.3788146972656,284.008544921875,288.72039794921875,286.9279479980469,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056911833,2.251518305129707e-09,0.0009691034210845,-0.0049501173198223,0.0,0.0,0.0,-0.0059267175383865,60.0,-0.3350204825401306,-0.0,-6.028612631325815e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.088031947612762e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.570142719894648e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.06848077243194e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.57013398874551e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0004539646906778,287.5110778808594,294.1499938964844,286.2987670898437,283.973876953125,288.679443359375,286.8885192871094,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168009327618847e-09,0.0009683893295004,-0.004731292836368,0.0,0.0,0.0,-0.0058853202499449,60.0,-0.3856275975704193,-0.0,-6.019730136586078e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.088031947612762e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.570142719894648e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.06848077243194e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.57013398874551e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,0.0004539646906778,287.5110778808594,294.1499938964844,286.2987670898437,283.973876953125,288.679443359375,286.8885192871094,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168009327618847e-09,0.0009683893295004,-0.004731292836368,0.0,0.0,0.0,-0.0058853202499449,60.0,-0.3856275975704193,-0.0,-6.019730136586078e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.084700286621228e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.566634253133088e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.065889076329768e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.566625521983951e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004537982749752,287.5085144042969,294.1499938964844,286.255615234375,283.95556640625,288.6586608886719,286.8685302734375,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680360089987,2.12644657437977e-09,0.0009680339135229,-0.0046223825775086,0.0,0.0,0.0,-0.0058647166006267,60.0,-0.4130897223949432,-0.0,-6.01531198185512e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.081532334676012e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.563298954162748e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,7.063425437081605e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.563289495417848e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,0.000453640037449,287.5059509277344,294.1499938964844,286.21051025390625,283.9366455078125,288.63775634765625,286.8483581542969,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676979971118,2.086929296041262e-09,0.000967695901636,-0.0045188316144049,0.0,0.0,0.0,-0.0058451266959309,60.0,-0.4416533708572387,-0.0,-6.011111963744042e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.076668357010932e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.558176680002362e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.05964193912223e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.558167221257464e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0004533971077762,287.5008850097656,294.1499938964844,286.11474609375,283.8970031738281,288.59521484375,286.8070068359375,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671788429841,2.0262282962590916e-09,0.000967176805716,-0.0043597714975476,0.0,0.0,0.0,-0.0058150356635451,60.0,-0.502713680267334,-0.0,-6.004664498959755e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.076668357010932e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.558176680002362e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.05964193912223e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.558167221257464e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0004533971077762,287.5008850097656,294.1499938964844,286.11474609375,283.8970031738281,288.59521484375,286.8070068359375,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671788429841,2.0262282962590916e-09,0.000967176805716,-0.0043597714975476,0.0,0.0,0.0,-0.0058150356635451,60.0,-0.502713680267334,-0.0,-6.004664498959755e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.074943227460608e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.5563598733861e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.058300252538174e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.556351142236964e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,0.0004533109604381,287.4958190917969,294.1499938964844,286.0120849609375,283.8550109863281,288.5517272949219,286.7633972167969,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669940918684,2.004640453634465e-09,0.0009669921128079,-0.0043032029643654,0.0,0.0,0.0,-0.0058043333701789,60.0,-0.5686395168304443,-0.0,-6.002372288094193e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.074943227460608e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.5563598733861e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.058300252538174e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.556351142236964e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,0.0004533109604381,287.4958190917969,294.1499938964844,286.0120849609375,283.8550109863281,288.5517272949219,286.7633972167969,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669940918684,2.004640453634465e-09,0.0009669921128079,-0.0043032029643654,0.0,0.0,0.0,-0.0058043333701789,60.0,-0.5686395168304443,-0.0,-6.002372288094193e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.077430149773136e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.558978490531445e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.060234202072024e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.558969759382308e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004534351755864,287.4908142089844,294.1499938964844,285.9032287597656,283.81072998046875,288.50714111328125,286.7157592773437,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672580636106,2.035521751153624e-09,0.0009672560263425,-0.0043841241858899,0.0,0.0,0.0,-0.0058196410536766,60.0,-0.639117956161499,-0.0,-6.005651442819726e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.077430149773136e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.558978490531445e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.060234202072024e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.558969759382308e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004534351755864,287.4908142089844,294.1499938964844,285.9032287597656,283.81072998046875,288.50714111328125,286.7157592773437,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672580636106,2.035521751153624e-09,0.0009672560263425,-0.0043841241858899,0.0,0.0,0.0,-0.0058196410536766,60.0,-0.639117956161499,-0.0,-6.005651442819726e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.084293560590596e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.566205699229612e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.065572572173551e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.566196968080476e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0004537780187092,287.4858093261719,294.1499938964844,285.7888488769531,283.76434326171875,288.4613342285156,286.6615295410156,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679885115474,2.120942754757493e-09,0.0009679863578639,-0.0046079605817794,0.0,0.0,0.0,-0.0058619859628379,60.0,-0.7139245867729187,-0.0,-6.014726494640854e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.084293560590596e-05,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.566205699229612e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.065572572173551e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.566196968080476e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0004537780187092,287.4858093261719,294.1499938964844,285.7888488769531,283.76434326171875,288.4613342285156,286.6615295410156,286.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679885115474,2.120942754757493e-09,0.0009679863578639,-0.0046079605817794,0.0,0.0,0.0,-0.0058619859628379,60.0,-0.7139245867729187,-0.0,-6.014726494640854e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.08896399778314e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.5711242465768e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.069204730214551e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.571115515427664e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.000454011344118,287.4833374023437,294.1499938964844,285.7297668457031,283.7403564453125,288.43798828125,286.63153076171875,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684857213869,2.179086910913952e-09,0.0009684835094958,-0.0047603202983736,0.0,0.0,0.0,-0.0058908089995384,60.0,-0.7526983022689819,-0.0,-6.020908216441967e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.094191045733167e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.576628508511932e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,7.073270535329357e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.576619777362794e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0004542724636849,287.4808349609375,294.1499938964844,285.6695556640625,283.71588134765625,288.414306640625,286.59918212890625,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690422448329,2.244166852349849e-09,0.0009690399747341,-0.0049308543093502,0.0,0.0,0.0,-0.0059230704791843,60.0,-0.792405366897583,-0.0,-6.027830323773743e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.105023491429164e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.588035754859447e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,7.08169536665082e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.58802702371031e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0004548135621007,287.47589111328125,294.1499938964844,285.5460510253906,283.66552734375,288.36590576171875,286.5272827148437,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701957460492,2.379037855604338e-09,0.0009701933595351,-0.005284265615046,0.0,0.0,0.0,-0.0059899296611547,60.0,-0.8742122054100037,-0.0,-6.042188971377982e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.105023491429164e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.588035754859447e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,7.08169536665082e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.58802702371031e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0004548135621007,287.47589111328125,294.1499938964844,285.5460510253906,283.66552734375,288.36590576171875,286.5272827148437,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701957460492,2.379037855604338e-09,0.0009701933595351,-0.005284265615046,0.0,0.0,0.0,-0.0059899296611547,60.0,-0.8742122054100037,-0.0,-6.042188971377982e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.114424756262451e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.597935422789304e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,7.089007704053074e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.597926691640168e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,0.000455283181509,287.47100830078125,294.1499938964844,285.4189758300781,283.6134338378906,288.31622314453125,286.4462585449219,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196743194,2.4960760125480874e-09,0.0009711942402645,-0.0055909468792378,0.0,0.0,0.0,-0.0060479487292468,60.0,-0.9587252140045166,-0.0,-6.05466254910425e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.114424756262451e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.597935422789304e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,7.089007704053074e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.597926691640168e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,0.000455283181509,287.47100830078125,294.1499938964844,285.4189758300781,283.6134338378906,288.31622314453125,286.4462585449219,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196743194,2.4960760125480874e-09,0.0009711942402645,-0.0055909468792378,0.0,0.0,0.0,-0.0060479487292468,60.0,-0.9587252140045166,-0.0,-6.05466254910425e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.121647599386053e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.605540981283411e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.094624743331224e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.605532977730036e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004556439816951,287.4660949707031,294.1499938964844,285.2890014648437,283.5596923828125,288.2651672363281,286.3572082519531,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965608187,2.585974767654875e-09,0.0009719630470499,-0.0058265118859708,0.0,0.0,0.0,-0.006092513911426,60.0,-1.045371174812317,-0.0,-6.064252744408806e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
