time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086520,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.121647599386053e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,9.605540981283411e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.094624743331224e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.605532977730036e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004556439816951,287.4660949707031,294.1499938964844,285.2890014648437,283.5596923828125,288.2651672363281,286.3572082519531,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965608187,2.585974767654875e-09,0.0009719630470499,-0.0058265118859708,0.0,0.0,0.0,-0.006092513911426,60.0,-1.045371174812317,-0.0,-6.064252744408806e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.120212052948772e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.604029764886944e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,7.093508611433208e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.604021033737808e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0004555722989607,287.46124267578125,294.1499938964844,285.1568298339844,283.5045166015625,288.2126770019531,286.2618713378906,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718126384541,2.568003143466057e-09,0.000971810077317,-0.0057794195599853,0.0,0.0,0.0,-0.0060836086049675,60.0,-1.133446216583252,-0.0,-6.062334989564988e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.120212052948772e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.604029764886944e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,7.093508611433208e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.604021033737808e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0004555722989607,287.46124267578125,294.1499938964844,285.1568298339844,283.5045166015625,288.2126770019531,286.2618713378906,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718126384541,2.568003143466057e-09,0.000971810077317,-0.0057794195599853,0.0,0.0,0.0,-0.0060836086049675,60.0,-1.133446216583252,-0.0,-6.062334989564988e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.112581028603016e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.59599346970208e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,7.087572885211557e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.595985466148704e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,0.0004551911260932,287.4588317871094,294.1499938964844,285.090087890625,283.4764709472656,288.1859130859375,286.21563720703125,286.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709990117698,2.4728776804039403e-09,0.0009709965670481,-0.0055301585234701,0.0,0.0,0.0,-0.0060364520177245,60.0,-1.1772109270095823,-0.0,-6.05218914984107e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.1056055680383e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.588648390490562e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.082147931214422e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.588640386937186e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0004548427241388,287.4564514160156,294.1499938964844,285.0230407714844,283.4481201171875,288.1588134765625,286.1708374023437,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702554671093,2.385930120141211e-09,0.0009702530805952,-0.0053023248910903,0.0,0.0,0.0,-0.0059933504089713,60.0,-1.220963478088379,-0.0,-6.042922962024022e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.089411469176412e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.571594273438676e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.069551793392748e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.571586269885302e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004540337831713,287.45166015625,294.1499938964844,284.88836669921875,283.39068603515625,288.1037292480469,286.0858154296875,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685292025096,2.1840695918484702e-09,0.0009685269906185,-0.0047733765095472,0.0,0.0,0.0,-0.0058932835236191,60.0,-1.308422327041626,-0.0,-6.021437570780108e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.089411469176412e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.571594273438676e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.069551793392748e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.571586269885302e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004540337831713,287.45166015625,294.1499938964844,284.88836669921875,283.39068603515625,288.1037292480469,286.0858154296875,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685292025096,2.1840695918484702e-09,0.0009685269906185,-0.0047733765095472,0.0,0.0,0.0,-0.0058932835236191,60.0,-1.308422327041626,-0.0,-6.021437570780108e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.071560634765774e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.552796836942434e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,7.055667811073363e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.55278883338906e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,0.0004531421000137,287.4469299316406,294.1499938964844,284.7534484863281,283.3324279785156,288.0473937988281,286.0093078613281,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666263940744,1.961578011133724e-09,0.0009666244150139,-0.0041903620585799,0.0,0.0,0.0,-0.0057829888537526,60.0,-1.3955765962600708,-0.0,-5.997800656132314e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.071560634765774e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.552796836942434e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,7.055667811073363e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.55278883338906e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,0.0004531421000137,287.4469299316406,294.1499938964844,284.7534484863281,283.3324279785156,288.0473937988281,286.0093078613281,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666263940744,1.961578011133724e-09,0.0009666244150139,-0.0041903620585799,0.0,0.0,0.0,-0.0057829888537526,60.0,-1.3955765962600708,-0.0,-5.997800656132314e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.055918781086802e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.536325524095446e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.043502409942448e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.53631752054207e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004523608076851,287.4422607421875,294.1499938964844,284.6189270019531,283.27362060546875,287.9897766113281,285.9417724609375,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649588027969,1.76661307804693e-09,0.000964957056567,-0.0036794748157262,0.0,0.0,0.0,-0.005686339456588,60.0,-1.482350468635559,-0.0,-5.977126704692637e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.055918781086802e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.536325524095446e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.043502409942448e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.53631752054207e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004523608076851,287.4422607421875,294.1499938964844,284.6189270019531,283.27362060546875,287.9897766113281,285.9417724609375,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649588027969,1.76661307804693e-09,0.000964957056567,-0.0036794748157262,0.0,0.0,0.0,-0.005686339456588,60.0,-1.482350468635559,-0.0,-5.977126704692637e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.049816435435788e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,9.529898670734838e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.038755575194955e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.529891394777223e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0004520559741649,287.43963623046875,294.1499938964844,284.5440368652344,283.24053955078125,287.9570007324219,285.9068908691406,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643079829402,1.690531603593115e-09,0.000964306294918,-0.0034801096189767,0.0,0.0,0.0,-0.0056486232206225,60.0,-1.530877947807312,-0.0,-5.969068439526383e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.04689950402826e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.526827489025892e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,7.036486931610852e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.526819485472517e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0004519102803897,287.4375915527344,294.1499938964844,284.4854736328125,283.2145080566406,287.93096923828125,285.8800964355469,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639966883696,1.65415281472292e-09,0.0009639950585551,-0.0033847822342067,0.0,0.0,0.0,-0.0056305881589651,60.0,-1.569037675857544,-0.0,-5.965217297898563e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.045918704941867e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,9.525794303044675e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.035724411252886e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.525787027087064e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.000451861298643,287.435302734375,294.1499938964844,284.4193725585937,283.1849060058594,287.9010925292969,285.8497009277344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963891739957,1.641892288795077e-09,0.0009638901101425,-0.0033526543993502,0.0,0.0,0.0,-0.0056245098821818,60.0,-1.612476468086243,-0.0,-5.963919846863064e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.047272033058108e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.527219663141297e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,7.036776514723897e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.52721238718368e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004519289068412,287.4329833984375,294.1499938964844,284.3537902832031,283.1553649902344,287.8708801269531,285.8182983398437,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640354546718,1.658711501484333e-09,0.0009640337666496,-0.0033967278432101,0.0,0.0,0.0,-0.0056328470818698,60.0,-1.656000018119812,-0.0,-5.965699756416143e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.055870759766548e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.536273864796384e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,7.043463847367093e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.536266588838772e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.000452358421171,287.42840576171875,294.1499938964844,284.2244873046875,283.0964660644531,287.8096008300781,285.7495422363281,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964950711932,1.765758872451783e-09,0.0009649489657022,-0.0036772373132407,0.0,0.0,0.0,-0.0056859119795262,60.0,-1.743167519569397,-0.0,-5.977036465765195e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.055870759766548e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.536273864796384e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,7.043463847367093e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.536266588838772e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.000452358421171,287.42840576171875,294.1499938964844,284.2244873046875,283.0964660644531,287.8096008300781,285.7495422363281,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964950711932,1.765758872451783e-09,0.0009649489657022,-0.0036772373132407,0.0,0.0,0.0,-0.0056859119795262,60.0,-1.743167519569397,-0.0,-5.977036465765195e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.067800419870764e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.548837260808796e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.052742876112461e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.548829984851182e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,0.0004529543512035,287.4238586425781,294.1499938964844,284.0982360839844,283.0381774902344,287.7471008300781,285.6683349609375,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662212687544,1.914316927198456e-09,0.0009662193479016,-0.0040665199048817,0.0,0.0,0.0,-0.0057595558464527,60.0,-1.8297818899154663,-0.0,-5.992786356046055e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.067800419870764e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.548837260808796e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,7.052742876112461e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.548829984851182e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,0.0004529543512035,287.4238586425781,294.1499938964844,284.0982360839844,283.0381774902344,287.7471008300781,285.6683349609375,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662212687544,1.914316927198456e-09,0.0009662193479016,-0.0040665199048817,0.0,0.0,0.0,-0.0057595558464527,60.0,-1.8297818899154663,-0.0,-5.992786356046055e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.076433343579993e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.557927842251956e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.05945712979883e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.557920566294342e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004533856117632,287.4193115234375,294.1499938964844,283.9757385253906,282.98077392578125,287.6834411621094,285.5752868652344,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671406005509,2.0217951757217634e-09,0.0009671385632827,-0.0043481551110744,0.0,0.0,0.0,-0.0058128358796238,60.0,-1.914218068122864,-0.0,-6.004193409125946e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.076433343579993e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.557927842251956e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.05945712979883e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.557920566294342e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004533856117632,287.4193115234375,294.1499938964844,283.9757385253906,282.98077392578125,287.6834411621094,285.5752868652344,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671406005509,2.0217951757217634e-09,0.0009671385632827,-0.0043481551110744,0.0,0.0,0.0,-0.0058128358796238,60.0,-1.914218068122864,-0.0,-6.004193409125946e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.079096344066784e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.560731996316464e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.061528594931588e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.560724720358849e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0004535186162684,287.4148254394531,294.1499938964844,283.85760498046875,282.9245910644531,287.6188049316406,285.4761962890625,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674238390289,2.054892256353469e-09,0.0009674218017607,-0.0044348826631903,0.0,0.0,0.0,-0.0058292443864047,60.0,-1.99525249004364,-0.0,-6.007708464039753e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.079096344066784e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.560731996316464e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.061528594931588e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.560724720358849e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0004535186162684,287.4148254394531,294.1499938964844,283.85760498046875,282.9245910644531,287.6188049316406,285.4761962890625,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674238390289,2.054892256353469e-09,0.0009674218017607,-0.0044348826631903,0.0,0.0,0.0,-0.0058292443864047,60.0,-1.99525249004364,-0.0,-6.007708464039753e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.078867878997698e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.560491162119432e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,7.061351061565802e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.56048388616182e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0004535072366707,287.4125671386719,294.1499938964844,283.8003845214844,282.8970947265625,287.58612060546875,285.42596435546875,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673992171883,2.0520085630693075e-09,0.0009673971799202,-0.0044273259118199,0.0,0.0,0.0,-0.0058278148062527,60.0,-2.0341570377349854,-0.0,-6.007402220120639e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.078451694222168e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,9.56005314947106e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.06102728145197e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.560045873513444e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0004534864565357,287.41033935546875,294.1499938964844,283.7445373535156,282.8699951171875,287.5532531738281,285.3757019042969,286.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673545719124,2.046785629872261e-09,0.0009673525346443,-0.0044136401265859,0.0,0.0,0.0,-0.0058252257294952,60.0,-2.072075366973877,-0.0,-6.006847996786746e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.078560105990618e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.560167382005602e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,7.061110954964533e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.560160106047988e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004534918698482,287.4059143066406,294.1499938964844,283.6371765136719,282.8173217773437,287.48699951171875,285.2750549316406,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673653985373,2.048058611592296e-09,0.0009673633612692,-0.0044169756583869,0.0,0.0,0.0,-0.0058258562348783,60.0,-2.1452672481536865,-0.0,-6.00698299990654e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.078560105990618e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.560167382005602e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,7.061110954964533e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.560160106047988e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004534918698482,287.4059143066406,294.1499938964844,283.6371765136719,282.8173217773437,287.48699951171875,285.2750549316406,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673653985373,2.048058611592296e-09,0.0009673633612692,-0.0044169756583869,0.0,0.0,0.0,-0.0058258562348783,60.0,-2.1452672481536865,-0.0,-6.00698299990654e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.082657197723164e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.564481297275051e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.064297824399546e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.5644747489132e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004536965279839,287.4015197753906,294.1499938964844,283.5361633300781,282.7669677734375,287.4200744628906,285.1715087890625,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678013739176,2.0990269522513927e-09,0.0009677992784418,-0.0045505319721996,0.0,0.0,0.0,-0.0058511230163276,60.0,-2.214995145797729,-0.0,-6.012397335553032e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.082657197723164e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.564481297275051e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.064297824399546e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.5644747489132e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004536965279839,287.4015197753906,294.1499938964844,283.5361633300781,282.7669677734375,287.4200744628906,285.1715087890625,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678013739176,2.0990269522513927e-09,0.0009677992784418,-0.0045505319721996,0.0,0.0,0.0,-0.0058511230163276,60.0,-2.214995145797729,-0.0,-6.012397335553032e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.07446665223688e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.555856377119198e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.057926995912567e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.555849828757346e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0004532874154392,287.39715576171875,294.1499938964844,283.4422302246094,282.71923828125,287.3526611328125,285.0709228515625,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669283754192,1.9969070841341363e-09,0.000966926338151,-0.0042829383164644,0.0,0.0,0.0,-0.0058005014434456,60.0,-2.278818368911743,-0.0,-6.001550900691656e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.07446665223688e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.555856377119198e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.057926995912567e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.555849828757346e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0004532874154392,287.39715576171875,294.1499938964844,283.4422302246094,282.71923828125,287.3526611328125,285.0709228515625,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669283754192,1.9969070841341363e-09,0.000966926338151,-0.0042829383164644,0.0,0.0,0.0,-0.0058005014434456,60.0,-2.278818368911743,-0.0,-6.001550900691656e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.067898645298555e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.548939851811156e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.052818546071649e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.548933303449304e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004529593570623,287.3943786621094,294.1499938964844,283.3860778808594,282.6902770996094,287.309326171875,285.01202392578125,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662279044277,1.915026581755796e-09,0.0009662260417826,-0.0040683788247406,0.0,0.0,0.0,-0.0057599106803536,60.0,-2.316128969192505,-0.0,-5.99286096303331e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.06558707356453e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.54650531639345e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.051020656945184e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.546498768031596e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0004528438730631,287.392822265625,294.1499938964844,283.35595703125,282.674560546875,287.284912109375,284.9801330566406,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659812785685,1.886194755940096e-09,0.0009659794159233,-0.0039928276091814,0.0,0.0,0.0,-0.005745617672801,60.0,-2.336265563964844,-0.0,-5.989802787098597e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.06267814571038e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.54344213823788e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,7.048757834127173e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.543435589876026e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004526985576376,287.3906555175781,294.1499938964844,283.31591796875,282.6534729003906,287.2509765625,284.93731689453125,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656710317358,1.849914887941395e-09,0.0009656691690906,-0.0038977598305791,0.0,0.0,0.0,-0.0057276329025626,60.0,-2.363117218017578,-0.0,-5.985955908727192e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.059951116796584e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.54057031776756e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,7.046636892482638e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.540563769405708e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.000452562351711,287.3885192871094,294.1499938964844,283.278076171875,282.63330078125,287.21697998046875,284.8959350585937,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653801098465,1.815902872515096e-09,0.0009653783054091,-0.0038086343556642,0.0,0.0,0.0,-0.0057107722386717,60.0,-2.3886258602142334,-0.0,-5.98234990434321e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.05483539099805e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.53518319875002e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.042658398859203e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.535176650388166e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0004523068491835,287.3842468261719,294.1499938964844,283.2091979980469,282.5957946777344,287.1490478515625,284.8170166015625,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648344130255,1.7520983552898883e-09,0.0009648326667957,-0.0036414403002709,0.0,0.0,0.0,-0.0056791426613926,60.0,-2.43569278717041,-0.0,-5.975589090212452e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.05483539099805e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.53518319875002e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.042658398859203e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.535176650388166e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0004523068491835,287.3842468261719,294.1499938964844,283.2091979980469,282.5957946777344,287.1490478515625,284.8170166015625,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648344130255,1.7520983552898883e-09,0.0009648326667957,-0.0036414403002709,0.0,0.0,0.0,-0.0056791426613926,60.0,-2.43569278717041,-0.0,-5.975589090212452e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.049929212778808e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.530016541248187e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.038842159090564e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.530009992886336e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004520617658272,287.3800354003906,294.1499938964844,283.1499938964844,282.5624389648437,287.0812072753906,284.7435302734375,286.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643110097385,1.690896311856704e-09,0.0009643093217164,-0.0034810653887689,0.0,0.0,0.0,-0.0056488034315407,60.0,-2.4763903617858887,-0.0,-5.969106808834114e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.049929212778808e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.530016541248187e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.038842159090564e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.530009992886336e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004520617658272,287.3800354003906,294.1499938964844,283.1499938964844,282.5624389648437,287.0812072753906,284.7435302734375,286.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643110097385,1.690896311856704e-09,0.0009643093217164,-0.0034810653887689,0.0,0.0,0.0,-0.0056488034315407,60.0,-2.4763903617858887,-0.0,-5.969106808834114e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
