time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088860,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.045045590028168e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.524873894406484e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.035043381620198e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.52486734604463e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004518178175203,287.3758239746094,294.1499938964844,283.09649658203125,282.5314636230469,287.0136413574219,284.6751708984375,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637899929657,1.6299805949415711e-09,0.0009637883631512,-0.0033214404247701,0.0,0.0,0.0,-0.0056186057627201,60.0,-2.5120861530303955,-0.0,-5.962659344049825e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.045045590028168e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.524873894406484e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.035043381620198e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.52486734604463e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004518178175203,287.3758239746094,294.1499938964844,283.09649658203125,282.5314636230469,287.0136413574219,284.6751708984375,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637899929657,1.6299805949415711e-09,0.0009637883631512,-0.0033214404247701,0.0,0.0,0.0,-0.0056186057627201,60.0,-2.5120861530303955,-0.0,-5.962659344049825e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.04023545444943e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.519808372715488e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.031302084214985e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.519802551949395e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004515775653999,287.3716735839844,294.1499938964844,283.04425048828125,282.5008850097656,286.94635009765625,284.6117553710937,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632768924348,1.569982588378593e-09,0.0009632753208279,-0.0031642201356589,0.0,0.0,0.0,-0.0055888630449771,60.0,-2.5454416275024414,-0.0,-5.9563117105199126e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.04023545444943e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.519808372715488e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.031302084214985e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.519802551949395e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004515775653999,287.3716735839844,294.1499938964844,283.04425048828125,282.5008850097656,286.94635009765625,284.6117553710937,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632768924348,1.569982588378593e-09,0.0009632753208279,-0.0031642201356589,0.0,0.0,0.0,-0.0055888630449771,60.0,-2.5454416275024414,-0.0,-5.9563117105199126e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.038047573994844e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.517504076939076e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.029600237729028e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.517498256172983e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0004514682805165,287.3695983886719,294.1499938964844,283.01861572265625,282.4857482910156,286.9128112792969,284.5818176269531,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630434215068,1.542685201805227e-09,0.0009630418499,-0.0030926896724849,0.0,0.0,0.0,-0.0055753313936293,60.0,-2.561680316925049,-0.0,-5.953425130655887e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.036390110850334e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.515759302303196e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.028310938039795e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.515752753941342e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0004513854801189,287.3675231933594,294.1499938964844,282.9932556152344,282.470703125,286.8793640136719,284.5527648925781,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628664702177,1.5220013027672508e-09,0.0009628649568185,-0.0030384890269488,0.0,0.0,0.0,-0.0055650775320827,60.0,-2.577756643295288,-0.0,-5.9512380801152176e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.034144022734836e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.513393888482824e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.026563980616629e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.513388067716733e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004512733139563,287.3634338378906,294.1499938964844,282.9435119628906,282.4408874511719,286.81268310546875,284.4960632324219,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626266546547,1.49395440462996e-09,0.0009626251994632,-0.002964993705973,0.0,0.0,0.0,-0.0055511742830276,60.0,-2.6096577644348145,-0.0,-5.9482733405502586e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.034144022734836e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.513393888482824e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.026563980616629e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.513388067716733e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004512733139563,287.3634338378906,294.1499938964844,282.9435119628906,282.4408874511719,286.81268310546875,284.4960632324219,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626266546547,1.49395440462996e-09,0.0009626251994632,-0.002964993705973,0.0,0.0,0.0,-0.0055511742830276,60.0,-2.6096577644348145,-0.0,-5.9482733405502586e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.023358870763332e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.502036118647084e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.018175529083237e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.502030297880992e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0004507345729507,287.359375,294.1499938964844,282.8949584960937,282.4114074707031,286.7463684082031,284.4461975097656,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961477169767,1.3595116143960695e-09,0.0009614757727831,-0.0026126946322619,0.0,0.0,0.0,-0.0054845288395881,60.0,-2.639425754547119,-0.0,-5.934072078161989e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.023358870763332e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.502036118647084e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.018175529083237e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.502030297880992e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0004507345729507,287.359375,294.1499938964844,282.8949584960937,282.4114074707031,286.7463684082031,284.4461975097656,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961477169767,1.3595116143960695e-09,0.0009614757727831,-0.0026126946322619,0.0,0.0,0.0,-0.0054845288395881,60.0,-2.639425754547119,-0.0,-5.934072078161989e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.014715760713445e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.492934623267502e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.011453271843493e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.49292880250141e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004503028467297,287.3553466796875,294.1499938964844,282.84765625,282.3822326660156,286.680419921875,284.4055480957031,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605554514564,1.251761583276334e-09,0.0009605541708879,-0.0023303423076868,0.0,0.0,0.0,-0.0054311137646436,60.0,-2.667581796646118,-0.0,-5.922702328575725e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.014715760713445e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.492934623267502e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.011453271843493e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.49292880250141e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004503028467297,287.3553466796875,294.1499938964844,282.84765625,282.3822326660156,286.680419921875,284.4055480957031,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605554514564,1.251761583276334e-09,0.0009605541708879,-0.0023303423076868,0.0,0.0,0.0,-0.0054311137646436,60.0,-2.667581796646118,-0.0,-5.922702328575725e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.009479254018515e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.487420174991712e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.007380190771073e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.48741435422562e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004500412615016,287.3524475097656,294.1499938964844,282.8143310546875,282.3614501953125,286.6331481933594,284.3800354003906,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599970653653,1.1864731419564123e-09,0.0009599958430044,-0.0021592574194073,0.0,0.0,0.0,-0.0053987484425306,60.0,-2.6876251697540283,-0.0,-5.91581859055168e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.007363405544312e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.48519300436601e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.005735096754506e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.48518718359992e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.000449935614597,287.3513488769531,294.1499938964844,282.8015441894531,282.3533935546875,286.6148376464844,284.3709411621094,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597715106792,1.1601004601402563e-09,0.000959770346526,-0.0020901490934193,0.0,0.0,0.0,-0.0053856750018894,60.0,-2.6953303813934326,-0.0,-5.9130393026407546e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.00383383850567e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.481475717620924e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.002989150350913e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.481469896854831e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004497593035921,287.3493957519531,294.1499938964844,282.7789306640625,282.3390808105469,286.5826721191406,284.3564758300781,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009429782512597,1.099649371560929e-09,0.0009429771453142,-0.0019480163464322,0.0,0.0,0.0,-0.0052738934755325,60.0,-2.6898410320281982,-0.0,-5.9084026560185534e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.407035445794463e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.79996917117387e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.761033753515221e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.799964805599302e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0003699960652738,287.34814453125,294.1499938964844,282.7566223144531,282.3248291015625,286.5521850585937,284.3431396484375,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824918186292,1.010710737325837e-09,0.0008824907708913,-0.0017746824305504,0.0,0.0,0.0,-0.0049231736920773,60.0,-2.6164820194244385,-0.0,-3.9985611266502026e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.023463644552976e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.50214671320282e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.018257019808516e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.502140892436728e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004507398698478,287.3500366210937,294.1499938964844,282.7128601074219,282.2965393066406,286.5124206542969,284.3240661621094,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,4.395556970848702e-05,3.535466919224461e-10,-4.395592259243131e-05,-0.0009734359919093,0.0,0.0,0.0,2.471597690600902e-05,60.0,-2.0561931133270264,-0.0,-5.934185764999712e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.023463644552976e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.50214671320282e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.018257019808516e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.502140892436728e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004507398698478,287.3500366210937,294.1499938964844,282.7128601074219,282.2965393066406,286.5124206542969,284.3240661621094,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,4.395556970848702e-05,3.535466919224461e-10,-4.395592259243131e-05,-0.0009734359919093,0.0,0.0,0.0,2.471597690600902e-05,60.0,-2.0561931133270264,-0.0,-5.934185764999712e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,2.235152169305365e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.3537240849691443e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.7384534658049233e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.353722629777621e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0001116502753575,287.3487548828125,294.1499938964844,282.6703186035156,282.2684936523437,286.4773254394531,284.3090515136719,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005445882561616,6.047704004252804e-10,0.0005445876158773,-0.001045363722369,0.0,0.0,0.0,-0.0030201247427612,60.0,-1.6851484775543213,-0.0,-3.6410658932339836e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,2.235152169305365e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.3537240849691443e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.7384534658049233e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.353722629777621e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0001116502753575,287.3487548828125,294.1499938964844,282.6703186035156,282.2684936523437,286.4773254394531,284.3090515136719,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005445882561616,6.047704004252804e-10,0.0005445876158773,-0.001045363722369,0.0,0.0,0.0,-0.0030201247427612,60.0,-1.6851484775543213,-0.0,-3.6410658932339836e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,3.3827691368060187e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,3.562220445019193e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,2.631045390444342e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,3.562218262231909e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,0.0001689760101726,287.3866882324219,294.1499938964844,282.62890625,282.2406921386719,286.4666748046875,284.3164978027344,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003604396188165,4.507827444655277e-10,0.0003604391531553,-0.0008246762445196,0.0,0.0,0.0,-0.0020293942652642,60.0,-0.8566818237304688,-0.0,-8.339858581507542e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,3.3827691368060187e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,3.562220445019193e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,2.631045390444342e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,3.562218262231909e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,0.0001689760101726,287.3866882324219,294.1499938964844,282.62890625,282.2406921386719,286.4666748046875,284.3164978027344,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003604396188165,4.507827444655277e-10,0.0003604391531553,-0.0008246762445196,0.0,0.0,0.0,-0.0020293942652642,60.0,-0.8566818237304688,-0.0,-8.339858581507542e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,3.118438689853065e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,3.283867772552185e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,2.4254546588053927e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,3.2838655897649005e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0001557721698191,287.39111328125,294.1499938964844,282.5886535644531,282.21307373046875,286.4527282714844,284.31329345703125,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003343290300108,4.1761591407230014e-10,0.0003343286225572,-0.0007635907968506,0.0,0.0,0.0,-0.0018820737022906,60.0,-0.9911644458770752,-0.0,-7.087421316498421e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,3.118438689853065e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,3.283867772552185e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,2.4254546588053927e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,3.2838655897649005e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0001557721698191,287.39111328125,294.1499938964844,282.5886535644531,282.21307373046875,286.4527282714844,284.31329345703125,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003343290300108,4.1761591407230014e-10,0.0003343286225572,-0.0007635907968506,0.0,0.0,0.0,-0.0018820737022906,60.0,-0.9911644458770752,-0.0,-7.087421316498421e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,3.0922350561013445e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,3.256274067098275e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,2.405074337730184e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,3.256272248108871e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0001544632687,287.3931884765625,294.1499938964844,282.5689697265625,282.1993408203125,286.4446716308594,284.31182861328125,286.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293716581538,4.1195530320337055e-10,0.0003293712507002,-0.0007536662742495,0.0,0.0,0.0,-0.0018544878112152,60.0,-0.9993409514427184,-0.0,-6.9688135262424575e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,3.11501971737016e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,3.280267264926806e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,2.422795478196349e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,3.2802654459374025e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001556014030938,287.3950500488281,294.1499938964844,282.549560546875,282.1856689453125,286.4379577636719,284.3110656738281,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003224602260161,4.0563749581501435e-10,0.0003224598476663,-0.0007439680630341,0.0,0.0,0.0,-0.0018169787945225,60.0,-0.992996335029602,-0.0,-7.071887520027076e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,2.8908334570587613e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,3.044188451895025e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,2.2484284272650257e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,3.044186632905621e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0001444028603145,287.3995056152344,294.1499938964844,282.5115966796875,282.1584167480469,286.4261779785156,284.3099975585937,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080302558373,3.8523523260280967e-10,0.0003080298774875,-0.00070476019755,0.0,0.0,0.0,-0.0017343105282634,60.0,-0.9561763405799866,-0.0,-6.090596915697688e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,2.8908334570587613e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,3.044188451895025e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,2.2484284272650257e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,3.044186632905621e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0001444028603145,287.3995056152344,294.1499938964844,282.5115966796875,282.1584167480469,286.4261779785156,284.3099975585937,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080302558373,3.8523523260280967e-10,0.0003080298774875,-0.00070476019755,0.0,0.0,0.0,-0.0017343105282634,60.0,-0.9561763405799866,-0.0,-6.090596915697688e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,2.579909960331861e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,2.7167709049535915e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,2.0065986973349936e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,2.7167692678631283e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001288716157432,287.4039306640625,294.1499938964844,282.4747314453125,282.1313171386719,286.4164428710937,284.31072998046875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749981649685,3.4389954772784387e-10,0.0002749978157225,-0.0006291199242696,0.0,0.0,0.0,-0.0015483140014111,60.0,-0.8865043520927429,-0.0,-4.850904566922054e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,2.579909960331861e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,2.7167709049535915e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,2.0065986973349936e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,2.7167692678631283e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001288716157432,287.4039306640625,294.1499938964844,282.4747314453125,282.1313171386719,286.4164428710937,284.31072998046875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749981649685,3.4389954772784387e-10,0.0002749978157225,-0.0006291199242696,0.0,0.0,0.0,-0.0015483140014111,60.0,-0.8865043520927429,-0.0,-4.850904566922054e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,2.0547186068142764e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,2.163718818337657e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,1.5981162505340762e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,2.163717545045074e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001026372628984,287.4078369140625,294.1499938964844,282.4389953613281,282.1043395996094,286.40966796875,284.313720703125,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002167748025385,2.716463165519656e-10,0.0002167745260521,-0.0004973883624188,0.0,0.0,0.0,-0.0012208374682813,60.0,-0.7635884881019592,-0.0,-3.0769349290693526e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,2.0547186068142764e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,2.163718818337657e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,1.5981162505340762e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,2.163717545045074e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001026372628984,287.4078369140625,294.1499938964844,282.4389953613281,282.1043395996094,286.40966796875,284.313720703125,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002167748025385,2.716463165519656e-10,0.0002167745260521,-0.0004973883624188,0.0,0.0,0.0,-0.0012208374682813,60.0,-0.7635884881019592,-0.0,-3.0769349290693526e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,1.5640755009371787e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,1.6470477930852212e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,1.2165044608991591e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,1.647046701691579e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.812867261236534e-05,287.41021728515625,294.1499938964844,282.4112243652344,282.0828552246094,286.4067077636719,284.31707763671875,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666600437602,2.0843146653071187e-10,0.0001666598400333,-0.0003813101793639,0.0,0.0,0.0,-0.0009383493452332,60.0,-0.6171597242355347,-0.0,-1.7829082654685635e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,1.4537493370880838e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,1.530868757981807e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,1.1306950909784064e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,1.5308678484871052e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,7.261765858856961e-05,287.41070556640625,294.1499938964844,282.4043884277344,282.0774841308594,286.4062194824219,284.31787109375,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549042935948,1.93729282615962e-10,0.000154904089868,-0.0003544135252013,0.0,0.0,0.0,-0.0008721606573089,60.0,-0.5803161859512329,-0.0,-1.5402548125820203e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,1.196838275063783e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,1.2603289178514387e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.308751941716764e-06,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,1.2603281902556772e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,5.978444096399471e-05,287.41168212890625,294.1499938964844,282.3874816894531,282.0640869140625,286.4053039550781,284.31964111328125,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275292161153,1.5949293274974963e-10,0.0001275290560442,-0.0002917806268669,0.0,0.0,0.0,-0.0007180301472544,60.0,-0.4916570782661438,-0.0,-1.0439613618018484e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.686994417279491e-06,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,1.0200877113675231e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.534336873504799e-06,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,1.020087074721232e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,4.838845779886469e-05,287.41241455078125,294.1499938964844,282.370849609375,282.0507202148437,286.4047241210937,284.321044921875,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032198561006,1.29090682587929e-10,0.0001032197251333,-0.0002361619845032,0.0,0.0,0.0,-0.0005811606533825,60.0,-0.4090330302715301,-0.0,-6.838984933921211e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,6.202054919413058e-06,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,6.531065537274117e-06,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,4.823825292987749e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,6.5310618992953096e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,3.0980492738308385e-05,287.4132385253906,294.1499938964844,282.33837890625,282.0240173339844,286.4041442871094,284.32281494140625,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.608614785363898e-05,8.264985223993547e-11,6.608606781810522e-05,-0.0001512018206994,0.0,0.0,0.0,-0.0003720860113389,60.0,-0.272076666355133,-0.0,-2.803397514128392e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,6.202054919413058e-06,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,6.531065537274117e-06,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,4.823825292987749e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,6.5310618992953096e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,3.0980492738308385e-05,287.4132385253906,294.1499938964844,282.33837890625,282.0240173339844,286.4041442871094,284.32281494140625,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.608614785363898e-05,8.264985223993547e-11,6.608606781810522e-05,-0.0001512018206994,0.0,0.0,0.0,-0.0003720860113389,60.0,-0.272076666355133,-0.0,-2.803397514128392e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
