time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091140,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,4.097150849702302e-06,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,4.314499619795242e-06,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,3.186676167388214e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,4.314496891311137e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,2.046608096861746e-05,287.41363525390625,294.1499938964844,282.3070068359375,281.9973449707031,286.4039001464844,284.3236694335937,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3657208152581006e-05,5.4599387511178315e-11,4.36571535828989e-05,-9.988556848838924e-05,0.0,0.0,0.0,-0.0002458039671182,60.0,-0.1788385510444641,-0.0,-1.2234252499965234e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,4.097150849702302e-06,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,4.314499619795242e-06,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,3.186676167388214e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,4.314496891311137e-06,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,2.046608096861746e-05,287.41363525390625,294.1499938964844,282.3070068359375,281.9973449707031,286.4039001464844,284.3236694335937,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3657208152581006e-05,5.4599387511178315e-11,4.36571535828989e-05,-9.988556848838924e-05,0.0,0.0,0.0,-0.0002458039671182,60.0,-0.1788385510444641,-0.0,-1.2234252499965234e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.945641654150677e-06,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,3.1019039852253627e-06,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,2.291056944159209e-06,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,3.101902166235959e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,1.4714063581777737e-05,287.4137268066406,294.1499938964844,282.2767028808594,281.970703125,286.40380859375,284.32403564453125,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.138724059681408e-05,3.9254075684391765e-11,3.13872005790472e-05,-7.18125156708993e-05,0.0,0.0,0.0,-0.0001767201465554,60.0,-0.124489814043045,-0.0,-6.323730428192674e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.945641654150677e-06,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,3.1019039852253627e-06,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,2.291056944159209e-06,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,3.101902166235959e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,1.4714063581777737e-05,287.4137268066406,294.1499938964844,282.2767028808594,281.970703125,286.40380859375,284.32403564453125,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.138724059681408e-05,3.9254075684391765e-11,3.13872005790472e-05,-7.18125156708993e-05,0.0,0.0,0.0,-0.0001767201465554,60.0,-0.124489814043045,-0.0,-6.323730428192674e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,2.196775540141971e-06,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,2.313311597390566e-06,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.708604941086378e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.3133102331485134e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.0973328244290316e-05,287.4137878417969,294.1499938964844,282.2474365234375,281.9440612792969,286.4037475585937,284.32427978515625,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3407692424370907e-05,2.9274582757921046e-11,2.340766332054045e-05,-5.3555701015284285e-05,0.0,0.0,0.0,-0.0001317927672062,60.0,-0.0903040096163749,-0.0,-3.517101193617478e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,2.196775540141971e-06,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,2.313311597390566e-06,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.708604941086378e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.3133102331485134e-06,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.0973328244290316e-05,287.4137878417969,294.1499938964844,282.2474365234375,281.9440612792969,286.4037475585937,284.32427978515625,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3407692424370907e-05,2.9274582757921046e-11,2.340766332054045e-05,-5.3555701015284285e-05,0.0,0.0,0.0,-0.0001317927672062,60.0,-0.0903040096163749,-0.0,-3.517101193617478e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,1.8568579207567384e-06,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,1.9553617676137947e-06,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.4442243809753563e-06,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,1.955360630745417e-06,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.275373486161698e-06,287.413818359375,294.1499938964844,282.2331848144531,281.9307556152344,286.4037475585937,284.3243408203125,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.978575164685025e-05,2.4744798224340947e-11,1.978572799998801e-05,-4.526884004008025e-05,0.0,0.0,0.0,-0.0001114000624511,60.0,-0.0774353966116905,-0.0,-2.512874977544932e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,1.5286290135918534e-06,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,1.6097208117571429e-06,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,1.1889349025295814e-06,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,1.6097197885756032e-06,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,7.635804649908096e-06,287.4138488769531,294.1499938964844,282.2192077636719,281.9174194335937,286.4037170410156,284.32440185546875,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6288333426928148e-05,2.0370784920009648e-11,1.6288311599055305e-05,-3.726690192706883e-05,0.0,0.0,0.0,-9.17084835236892e-05,60.0,-0.0654833316802978,-0.0,-1.703011863474213e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.357284511679608e-07,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.85367591965769e-07,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,7.277895406332391e-07,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.853670235315803e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,4.674148840422276e-06,287.4138488769531,294.1499938964844,282.1920166015625,281.8907165527344,286.4037170410156,284.3244323730469,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.97070219455054e-06,1.2469740517939698e-11,9.970690371119416e-06,-2.281245360791217e-05,0.0,0.0,0.0,-5.613821849692613e-05,60.0,-0.0434311106801033,-0.0,-6.38135941657958e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.357284511679608e-07,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.85367591965769e-07,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,7.277895406332391e-07,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.853670235315803e-07,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,4.674148840422276e-06,287.4138488769531,294.1499938964844,282.1920166015625,281.8907165527344,286.4037170410156,284.3244323730469,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.97070219455054e-06,1.2469740517939698e-11,9.970690371119416e-06,-2.281245360791217e-05,0.0,0.0,0.0,-5.613821849692613e-05,60.0,-0.0434311106801033,-0.0,-6.38135941657958e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,4.845422836297075e-07,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,5.102465934214706e-07,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,3.768666090309125e-07,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,5.102463092043763e-07,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,2.4203845896408893e-06,287.413818359375,294.1499938964844,282.1658630371094,281.86395263671875,286.4037170410156,284.3244323730469,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.163118203199701e-06,6.457151653649351e-12,5.163111836736789e-06,-1.1812914635811468e-05,0.0,0.0,0.0,-2.906998270191252e-05,60.0,-0.0256229676306247,-0.0,-1.7111057579524693e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,4.845422836297075e-07,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,5.102465934214706e-07,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,3.768666090309125e-07,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,5.102463092043763e-07,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,2.4203845896408893e-06,287.413818359375,294.1499938964844,282.1658630371094,281.86395263671875,286.4037170410156,284.3244323730469,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.163118203199701e-06,6.457151653649351e-12,5.163111836736789e-06,-1.1812914635811468e-05,0.0,0.0,0.0,-2.906998270191252e-05,60.0,-0.0256229676306247,-0.0,-1.7111057579524693e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,2.107086061187147e-07,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,2.218864239011964e-07,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.6388463563998817e-07,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.21886296003504e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.0525312745812698e-06,287.413818359375,294.1499938964844,282.14068603515625,281.8370666503906,286.4037170410156,284.3244323730469,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2452586563304067e-06,2.80797000234978e-12,2.245255700472626e-06,-5.137007519806502e-06,0.0,0.0,0.0,-1.2641496141441166e-05,60.0,-0.0131985079497098,-0.0,-3.235773194526505e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,2.107086061187147e-07,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,2.218864239011964e-07,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.6388463563998817e-07,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.21886296003504e-07,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.0525312745812698e-06,287.413818359375,294.1499938964844,282.14068603515625,281.8370666503906,286.4037170410156,284.3244323730469,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2452586563304067e-06,2.80797000234978e-12,2.245255700472626e-06,-5.137007519806502e-06,0.0,0.0,0.0,-1.2641496141441166e-05,60.0,-0.0131985079497098,-0.0,-3.235773194526505e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,8.202341206242637e-08,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,8.63746478785288e-08,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,6.379605110851116e-08,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,8.637459103510994e-08,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,4.097231851574179e-07,287.4137878417969,294.1499938964844,282.119384765625,281.8133544921875,286.4037170410156,284.3244323730469,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.740237831261766e-07,1.0930910039966268e-12,8.740227031012182e-07,-1.999708956645918e-06,0.0,0.0,0.0,-4.921021172776818e-06,60.0,-0.0061973775736987,-0.0,-4.903307713197485e-14,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.101643006990346e-08,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.478375607661293e-08,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,5.523505564042353e-08,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.478371344404877e-08,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,3.547411324689165e-07,287.4137878417969,294.1499938964844,282.1165466308594,281.8100891113281,286.4037170410156,284.3244323730469,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.567355737592152e-07,9.46407557357587e-13,7.567346074210946e-07,-1.731363568069355e-06,0.0,0.0,0.0,-4.260669811628759e-06,60.0,-0.0055158762261271,-0.0,-3.675624596897499e-14,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,3.5541216192314096e-08,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,3.7426634236226164e-08,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,2.7643197952897932e-08,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,3.742660936723041e-08,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.775354121491546e-07,287.4137878417969,294.1499938964844,282.1048278808594,281.79656982421875,286.4037170410156,284.3244323730469,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.787344269312598e-07,4.736625046179721e-13,3.787339721839089e-07,-8.665092536830343e-07,0.0,0.0,0.0,-2.1323940018191934e-06,60.0,-0.00345672480762,-0.0,-9.20615122898755e-15,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,1.5866396196884125e-08,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,1.6708087358097146e-08,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.2340542809852197e-08,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,1.6708076699956113e-08,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,7.925579126322192e-08,287.4137878417969,294.1499938964844,282.0933837890625,281.7829895019531,286.4037170410156,284.3244323730469,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6908808220250648e-07,2.1147153310158845e-13,1.6908786903968578e-07,-3.86850729228172e-07,0.0,0.0,0.0,-9.520299499854444e-07,60.0,-0.0020951493643224,-0.0,-1.8347212211143344e-15,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,1.3863939996028307e-09,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,1.4599403908022162e-09,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.078307554358559e-09,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,1.4599395026237971e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,6.925312767691594e-09,287.4137878417969,294.1499938964844,282.0711975097656,281.7557067871094,286.4037170410156,284.3244323730469,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4767723932607169e-08,1.8479168932897253e-14,1.4767705280860356e-08,-3.379059521080308e-08,0.0,0.0,0.0,-8.314964361488819e-08,60.0,-0.000534575257916,-0.0,-1.4008346686977376e-17,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,1.3863939996028307e-09,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,1.4599403908022162e-09,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.078307554358559e-09,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,1.4599395026237971e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,6.925312767691594e-09,287.4137878417969,294.1499938964844,282.0711975097656,281.7557067871094,286.4037170410156,284.3244323730469,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4767723932607169e-08,1.8479168932897253e-14,1.4767705280860356e-08,-3.379059521080308e-08,0.0,0.0,0.0,-8.314964361488819e-08,60.0,-0.000534575257916,-0.0,-1.4008346686977376e-17,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.445825209029805e-10,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.575573088137162e-10,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.902310392543072e-10,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.575571422802625e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.221738155088303e-09,287.4137878417969,294.1499938964844,282.04998779296875,281.7282409667969,286.4037170410156,284.3244323730469,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,2.6190487556476683e-09,-3.295543041069308e-15,-2.619045424978594e-09,5.984190920571564e-09,0.0,0.0,0.0,1.4755642041563988e-08,60.0,-0.0001177980884676,-0.0,-4.359777427601084e-19,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.445825209029805e-10,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.575573088137162e-10,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.902310392543072e-10,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.575571422802625e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.221738155088303e-09,287.4137878417969,294.1499938964844,282.04998779296875,281.7282409667969,286.4037170410156,284.3244323730469,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,2.6190487556476683e-09,-3.295543041069308e-15,-2.619045424978594e-09,5.984190920571564e-09,0.0,0.0,0.0,1.4755642041563988e-08,60.0,-0.0001177980884676,-0.0,-4.359777427601084e-19,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.5583946419716064e-11,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114029089256e-11,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898645231553047e-11,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112467838128e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.2779687030839426e-10,287.4137878417969,294.1499938964844,282.0292358398437,281.7006530761719,286.4037170410156,284.3244323730469,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.799657727869942e-10,3.575562974887837e-16,2.799654119645112e-10,-6.362966264994441e-10,0.0,0.0,0.0,-1.5861587598919862e-09,60.0,-2.8617900170502253e-05,-0.0,-4.7703316094444866e-21,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.5583946419716064e-11,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114029089256e-11,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898645231553047e-11,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112467838128e-11,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.2779687030839426e-10,287.4137878417969,294.1499938964844,282.0292358398437,281.7006530761719,286.4037170410156,284.3244323730469,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.799657727869942e-10,3.575562974887837e-16,2.799654119645112e-10,-6.362966264994441e-10,0.0,0.0,0.0,-1.5861587598919862e-09,60.0,-2.8617900170502253e-05,-0.0,-4.7703316094444866e-21,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.372628557320791e-12,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.65763972129596e-12,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-4.1787155333206094e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.657636251849008e-12,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.683734311170749e-11,287.4137878417969,294.1499938964844,282.0083923339844,281.6729431152344,286.4037170410156,284.3244323730469,286.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,5.845985501240492e-11,-9.582070141981623e-17,-5.845975786789026e-11,1.3265098741666035e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-8.816339686745778e-06,-0.0,-2.1037162129058828e-22,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.372628557320791e-12,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.65763972129596e-12,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-4.1787155333206094e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.657636251849008e-12,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.683734311170749e-11,287.4137878417969,294.1499938964844,282.0083923339844,281.6729431152344,286.4037170410156,284.3244323730469,286.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,5.845985501240492e-11,-9.582070141981623e-17,-5.845975786789026e-11,1.3265098741666035e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-8.816339686745778e-06,-0.0,-2.1037162129058828e-22,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.9979553222656,281.6590576171875,286.4037170410156,284.3244323730469,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505148284489761e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.761039119533962e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.98748779296875,281.6451416015625,286.4037170410156,284.3244323730469,286.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.24683503297274e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.966552734375,281.61724853515625,286.4037170410156,284.3244323730469,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463828660108949e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-2.942878836620366e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.966552734375,281.61724853515625,286.4037170410156,284.3244323730469,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463828660108949e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-2.942878836620366e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.945556640625,281.5893249511719,286.4037170410156,284.3244323730469,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.516348558856407e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.945556640625,281.5893249511719,286.4037170410156,284.3244323730469,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.516348558856407e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.924560546875,281.5613098144531,286.4037170410156,284.3244323730469,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.288430096086813e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.924560546875,281.5613098144531,286.4037170410156,284.3244323730469,286.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.288430096086813e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.9043884277344,281.5343933105469,286.4037170410156,284.3244323730469,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.119990313076414e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.9035339355469,281.53326416015625,286.4037170410156,284.3244323730469,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1134094367880607e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.8930358886719,281.51922607421875,286.4037170410156,284.3244323730469,286.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.034597855526954e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.8825378417969,281.50518798828125,286.4037170410156,284.3244323730469,286.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.959657311090268e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
