time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093420,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.8615417480469,281.4770812988281,286.4037170410156,284.3244323730469,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8189302863902408e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.8615417480469,281.4770812988281,286.4037170410156,284.3244323730469,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8189302863902408e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.116789153838952e-13,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.388228383439164e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-3.9797288728382633e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.388225130832647e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.555937449535972e-12,287.4137878417969,294.1499938964844,281.8406066894531,281.4489440917969,286.4037170410156,284.3244323730469,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5593035760166909e-12,9.268323017182096e-18,1.5592942518780073e-12,9.524087248025117e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6888831169126206e-06,-0.0,-1.908132650719772e-24,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.116789153838952e-13,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.388228383439164e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-3.9797288728382633e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.388225130832647e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.555937449535972e-12,287.4137878417969,294.1499938964844,281.8406066894531,281.4489440917969,286.4037170410156,284.3244323730469,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5593035760166909e-12,9.268323017182096e-18,1.5592942518780073e-12,9.524087248025117e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6888831169126206e-06,-0.0,-1.908132650719772e-24,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.8197021484375,281.4208068847656,286.4037170410156,284.3244323730469,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463829487289562e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-1.5687414816056844e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.8197021484375,281.4208068847656,286.4037170410156,284.3244323730469,286.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463829487289562e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-1.5687414816056844e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.7988586425781,281.3926696777344,286.4037170410156,284.3244323730469,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4567518746844144e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.7988586425781,281.3926696777344,286.4037170410156,284.3244323730469,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4567518746844144e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.7884826660156,281.37860107421875,286.4037170410156,284.3244323730469,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4043549754205742e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.7781066894531,281.3645324707031,286.4037170410156,284.3244323730469,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3536432561522815e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.7574462890625,281.3363952636719,286.4037170410156,284.3244323730469,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.257365966012003e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.7574462890625,281.3363952636719,286.4037170410156,284.3244323730469,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.257365966012003e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.73687744140625,281.3083190917969,286.4037170410156,284.3244323730469,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886736478016542e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1686259995258297e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.73687744140625,281.3083190917969,286.4037170410156,284.3244323730469,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886736478016542e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1686259995258297e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.7164001464844,281.2802734375,286.4037170410156,284.3244323730469,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.103495321317041e-12,1.316488219688563e-17,4.103482310890971e-12,-6.747525281569633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0860114798560971e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.7164001464844,281.2802734375,286.4037170410156,284.3244323730469,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.103495321317041e-12,1.316488219688563e-17,4.103482310890971e-12,-6.747525281569633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0860114798560971e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.69610595703125,281.25225830078125,286.4037170410156,284.3244323730469,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0087483133247588e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.69610595703125,281.25225830078125,286.4037170410156,284.3244323730469,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0087483133247588e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.6859741210937,281.23828125,286.4037170410156,284.3244323730469,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.84541685363573e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.0418123110866873e-06,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.6759033203125,281.2243347167969,286.4037170410156,284.3244323730469,286.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886736478016542e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.83153313427465e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.6558837890625,281.1964416503906,286.4037170410156,284.3244323730469,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.804097229254918e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.861472906573908e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.6558837890625,281.1964416503906,286.4037170410156,284.3244323730469,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.804097229254918e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.861472906573908e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.63604736328125,281.16864013671875,286.4037170410156,284.3244323730469,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.84541685363573e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-8.135749567372841e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.63604736328125,281.16864013671875,286.4037170410156,284.3244323730469,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.84541685363573e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-8.135749567372841e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.61639404296875,281.14093017578125,286.4037170410156,284.3244323730469,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227003392801287e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-7.541189575022145e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.61639404296875,281.14093017578125,286.4037170410156,284.3244323730469,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227003392801287e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-7.541189575022145e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.596923828125,281.1133117675781,286.4037170410156,284.3244323730469,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056102397357e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.994904993007367e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.596923828125,281.1133117675781,286.4037170410156,284.3244323730469,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056102397357e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.994904993007367e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.5872497558594,281.0995178222656,286.4037170410156,284.3244323730469,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149938850986e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.744875236108783e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.5776672363281,281.0857849121094,286.4037170410156,284.3244323730469,286.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886737305197154e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.502132805508154e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.5586242675781,281.0583801269531,286.4037170410156,284.3244323730469,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227004219981898e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-6.040329481038498e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.5586242675781,281.0583801269531,286.4037170410156,284.3244323730469,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227004219981898e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-6.040329481038498e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.53985595703125,281.0310974121094,286.4037170410156,284.3244323730469,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.103495321317041e-12,1.3164883024066242e-17,4.103482310890971e-12,-6.747525281569633e-12,0.0,0.0,0.0,0.0,60.0,-5.613366624857008e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.53985595703125,281.0310974121094,286.4037170410156,284.3244323730469,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.103495321317041e-12,1.3164883024066242e-17,4.103482310890971e-12,-6.747525281569633e-12,0.0,0.0,0.0,0.0,60.0,-5.613366624857008e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.5213317871094,281.0039367675781,286.4037170410156,284.3244323730469,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845417680816342e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-5.220560979068978e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.5213317871094,281.0039367675781,286.4037170410156,284.3244323730469,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845417680816342e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-5.220560979068978e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.5030517578125,280.9769287109375,286.4037170410156,284.3244323730469,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227004219981898e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-4.859407454205211e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.5030517578125,280.9769287109375,286.4037170410156,284.3244323730469,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227004219981898e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-4.859407454205211e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.4940185546875,280.9634704589844,286.4037170410156,284.3244323730469,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.84541685363573e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-4.685206249632756e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
