time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.4850769042969,280.9500732421875,286.4037170410156,284.3244323730469,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886736478016542e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.514193392424204e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.4673767089844,280.9233703613281,286.4037170410156,284.3244323730469,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227003392801287e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-4.190612514776149e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.4673767089844,280.9233703613281,286.4037170410156,284.3244323730469,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227003392801287e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-4.190612514776149e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.45001220703125,280.8968505859375,286.4037170410156,284.3244323730469,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056102397357e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.895040379120474e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.45001220703125,280.8968505859375,286.4037170410156,284.3244323730469,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056102397357e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.895040379120474e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.4328308105469,280.87030029296875,286.4037170410156,284.3244323730469,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886736478016542e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6247442380954453e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.4328308105469,280.87030029296875,286.4037170410156,284.3244323730469,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886736478016542e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.6247442380954453e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.4157409667969,280.8435974121094,286.4037170410156,284.3244323730469,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227003392801287e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-3.36993281280229e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.4157409667969,280.8435974121094,286.4037170410156,284.3244323730469,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227003392801287e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-3.36993281280229e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.116789153838952e-13,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.388228383439164e-13,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-3.9797288728382633e-13,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.388225130832647e-13,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.555937449535972e-12,287.4137878417969,294.1499938964844,281.4072265625,280.8302001953125,286.4037170410156,284.3244323730469,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5593035760166909e-12,9.268323017182096e-18,1.5592942518780073e-12,9.524087248025117e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.251066402754077e-07,-0.0,-1.908132650719772e-24,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.3987121582031,280.8167419433594,286.4037170410156,284.3244323730469,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-3.136298687422823e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.3817749023437,280.7897644042969,286.4037170410156,284.3244323730469,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056102397357e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.913139383053931e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.3817749023437,280.7897644042969,286.4037170410156,284.3244323730469,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056102397357e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.913139383053931e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.116789153838952e-13,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.388228383439164e-13,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-3.9797288728382633e-13,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.388225130832647e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.555937449535972e-12,287.4137878417969,294.1499938964844,281.36492919921875,280.7626647949219,286.4037170410156,284.3244323730469,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.270466792688499e-12,1.130964264156291e-17,4.270455516985905e-12,-1.7030953470414945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7056924523094494e-07,-0.0,-1.908132650719772e-24,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.116789153838952e-13,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.388228383439164e-13,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-3.9797288728382633e-13,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.388225130832647e-13,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.555937449535972e-12,287.4137878417969,294.1499938964844,281.36492919921875,280.7626647949219,286.4037170410156,284.3244323730469,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.270466792688499e-12,1.130964264156291e-17,4.270455516985905e-12,-1.7030953470414945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.7056924523094494e-07,-0.0,-1.908132650719772e-24,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.3481140136719,280.7354431152344,286.4037170410156,284.3244323730469,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.047838019632932e-12,1.3783295657720074e-17,4.0478241418451236e-12,-8.42900228781307e-12,0.0,0.0,0.0,0.0,60.0,-2.520789053050976e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.3481140136719,280.7354431152344,286.4037170410156,284.3244323730469,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.047838019632932e-12,1.3783295657720074e-17,4.0478241418451236e-12,-8.42900228781307e-12,0.0,0.0,0.0,0.0,60.0,-2.520789053050976e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.33135986328125,280.7081298828125,286.4037170410156,284.3244323730469,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.84541685363573e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-2.342717095871194e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.33135986328125,280.7081298828125,286.4037170410156,284.3244323730469,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.84541685363573e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-2.342717095871194e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.3230285644531,280.6944580078125,286.4037170410156,284.3244323730469,286.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463829487289562e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-2.262106448824852e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.3146667480469,280.6807556152344,286.4037170410156,284.3244323730469,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845417680816342e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-2.183772949138075e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.29803466796875,280.6533203125,286.4037170410156,284.3244323730469,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.8040980564355306e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.031888044484731e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.29803466796875,280.6533203125,286.4037170410156,284.3244323730469,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.8040980564355306e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.031888044484731e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.28143310546875,280.6258544921875,286.4037170410156,284.3244323730469,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886737305197154e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.883191060869649e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.28143310546875,280.6258544921875,286.4037170410156,284.3244323730469,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886737305197154e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.883191060869649e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.2648620605469,280.5983581542969,286.4037170410156,284.3244323730469,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.05051507660316e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7472460456247068e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.2648620605469,280.5983581542969,286.4037170410156,284.3244323730469,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.05051507660316e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7472460456247068e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.24835205078125,280.57086181640625,286.4037170410156,284.3244323730469,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.192805775675858e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6242807987509877e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.24835205078125,280.57086181640625,286.4037170410156,284.3244323730469,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.192805775675858e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6242807987509877e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.2400817871094,280.5570983886719,286.4037170410156,284.3244323730469,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886738132377768e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5687186305513026e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.2318420410156,280.5433654785156,286.4037170410156,284.3244323730469,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845417680816342e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.515433751819728e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.2153625488281,280.515869140625,286.4037170410156,284.3244323730469,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,3.863023182587577e-12,5.185685009191393e-18,-3.863028386758005e-12,6.2634168684905226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4113686575001338e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.2153625488281,280.515869140625,286.4037170410156,284.3244323730469,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,3.863023182587577e-12,5.185685009191393e-18,-3.863028386758005e-12,6.2634168684905226e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4113686575001338e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.1988830566406,280.4884338378906,286.4037170410156,284.3244323730469,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463831141650787e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-1.3150457789379288e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.1988830566406,280.4884338378906,286.4037170410156,284.3244323730469,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463831141650787e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-1.3150457789379288e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.1824035644531,280.4610595703125,286.4037170410156,284.3244323730469,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227004219981898e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-1.218039784589564e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.1824035644531,280.4610595703125,286.4037170410156,284.3244323730469,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227004219981898e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-1.218039784589564e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.1659545898437,280.4337463378906,286.4037170410156,284.3244323730469,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056929577966e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1299146507326441e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.1659545898437,280.4337463378906,286.4037170410156,284.3244323730469,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.21480949100439e-12,1.1928056929577966e-17,4.214797781620927e-12,-3.3845719196040625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1299146507326441e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
