time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098100,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.1577453613281,280.4201354980469,286.4037170410156,284.3244323730469,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886736478016542e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0893816693169357e-07,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.1495056152344,280.4065246582031,286.4037170410156,284.3244323730469,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.0511257642065181e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.133056640625,280.37939453125,286.4037170410156,284.3244323730469,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-9.878213802494429e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.133056640625,280.37939453125,286.4037170410156,284.3244323730469,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-9.878213802494429e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.1165771484375,280.3523864746094,286.4037170410156,284.3244323730469,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-9.258832989189616e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.1165771484375,280.3523864746094,286.4037170410156,284.3244323730469,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-9.258832989189616e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.1000671386719,280.3255310058594,286.4037170410156,284.3244323730469,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-8.589355360300034e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.1000671386719,280.3255310058594,286.4037170410156,284.3244323730469,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-8.589355360300034e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.08355712890625,280.2987976074219,286.4037170410156,284.3244323730469,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-8.038288257239402e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.08355712890625,280.2987976074219,286.4037170410156,284.3244323730469,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-8.038288257239402e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.0752868652344,280.2854919433594,286.4037170410156,284.3244323730469,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.724043626922139e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.0670166015625,280.2722473144531,286.4037170410156,284.3244323730469,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845415199274505e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-7.455341943796159e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.0504455566406,280.2458801269531,286.4037170410156,284.3244323730469,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227002565620673e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-6.872394919810176e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.0504455566406,280.2458801269531,286.4037170410156,284.3244323730469,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227002565620673e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-6.872394919810176e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.0338439941406,280.2196960449219,286.4037170410156,284.3244323730469,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-6.444293632057453e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,281.0338439941406,280.2196960449219,286.4037170410156,284.3244323730469,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-6.444293632057453e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.0171813964844,280.1937255859375,286.4037170410156,284.3244323730469,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.893226884268189e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,281.0171813964844,280.1937255859375,286.4037170410156,284.3244323730469,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.893226884268189e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.00048828125,280.1679992675781,286.4037170410156,284.3244323730469,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.804095988483999e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.556210780355286e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,281.00048828125,280.1679992675781,286.4037170410156,284.3244323730469,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.804095988483999e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.556210780355286e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.9920959472656,280.1552429199219,286.4037170410156,284.3244323730469,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886734823655317e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.335328623345959e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.98370361328125,280.1425170898437,286.4037170410156,284.3244323730469,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845415199274505e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-5.121277979469596e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.116789153838952e-13,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.388228383439164e-13,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-3.9797288728382633e-13,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.388225130832647e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.555937449535972e-12,287.4137878417969,294.1499938964844,280.9668884277344,280.1172790527344,286.4037170410156,284.3244323730469,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.270466792688499e-12,1.1309641814382297e-17,4.270455516985905e-12,-1.7030953470414945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.718224744237887e-08,-0.0,-1.908132650719772e-24,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-5.116789153838952e-13,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-5.388228383439164e-13,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-3.9797288728382633e-13,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-5.388225130832647e-13,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-2.555937449535972e-12,287.4137878417969,294.1499938964844,280.9668884277344,280.1172790527344,286.4037170410156,284.3244323730469,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.270466792688499e-12,1.1309641814382297e-17,4.270455516985905e-12,-1.7030953470414945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.718224744237887e-08,-0.0,-1.908132650719772e-24,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.95001220703125,280.0923156738281,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103495321317041e-12,1.3164880542524405e-17,4.103482310890971e-12,-6.747525281569633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.438137324314084e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.95001220703125,280.0923156738281,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.103495321317041e-12,1.3164880542524405e-17,4.103482310890971e-12,-6.747525281569633e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.438137324314084e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,280.9326477050781,280.06756591796875,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463827832928338e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-4.144386522852983e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,280.9326477050781,280.06756591796875,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463827832928338e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-4.144386522852983e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.9145202636719,280.0428771972656,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505148284489761e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8620218134610695e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.9145202636719,280.0428771972656,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505148284489761e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8620218134610695e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.9051818847656,280.0306091308594,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505148284489761e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.727670971898078e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.89569091796875,280.0183410644531,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.886734823655317e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.5751028804043023e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.87615966796875,279.99395751953125,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-3.395209091650031e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.87615966796875,279.99395751953125,286.4037170410156,284.3244323730469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-3.395209091650031e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.8560485839844,279.96978759765625,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0900729086624785e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.8560485839844,279.96978759765625,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0900729086624785e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.8354187011719,279.94580078125,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-2.844142343860767e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.8354187011719,279.94580078125,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-2.844142343860767e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.8143005371094,279.92205810546875,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6278144105162937e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.8143005371094,279.92205810546875,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6278144105162937e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
