time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100500,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.8036193847656,279.9103088378906,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845415199274505e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-2.53445193720836e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,280.7928161621094,279.89862060546875,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.263174135603118e-12,8.463828660108949e-18,-1.2631825923800633e-12,2.449595702062185e-13,0.0,0.0,0.0,0.0,60.0,-2.4433663980971687e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.7709655761719,279.8754577636719,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.270304122475864e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.7709655761719,279.8754577636719,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.270304122475864e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,280.7488708496094,279.8526611328125,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.804096402074306e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.402378029842112e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.558394576919476e-13,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.694114191719582e-13,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.9898644364191317e-13,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.694112565416324e-13,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.277968724767986e-12,287.4137878417969,294.1499938964844,280.7488708496094,279.8526611328125,286.4037170410156,284.3244323730469,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,3.918680050590817e-12,5.804096402074306e-18,-3.918686122122983e-12,4.5819402959279546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.402378029842112e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.7265319824219,279.8302001953125,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1291217677799068e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.7265319824219,279.8302001953125,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1291217677799068e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.7041015625,279.8081359863281,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.9924936367488044e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.7041015625,279.8081359863281,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.9924936367488044e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.6928405761719,279.7972717285156,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.8968538739727592e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.6815490722656,279.7864990234375,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7921056638670052e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.6590270996094,279.76531982421875,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6076576514478802e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.6590270996094,279.76531982421875,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6076576514478802e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.63653564453125,279.7445983886719,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4687524085843506e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.63653564453125,279.7445983886719,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4687524085843506e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.6141662597656,279.7243957519531,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845415199274505e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.4733067210670473e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.6141662597656,279.7243957519531,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845415199274505e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.4733067210670473e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.59197998046875,279.7047119140625,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3002443566278998e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.59197998046875,279.7047119140625,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3002443566278998e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.5809936523437,279.6950988769531,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505148284489761e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.263810212037697e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.570068359375,279.68560791015625,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1518597490753346e-12,7.227002565620673e-18,-1.1518670132298905e-12,3.607912796646517e-12,0.0,0.0,0.0,0.0,60.0,-2.5735275812621694e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.5484313964844,279.6671142578125,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.157832343778864e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.5484313964844,279.6671142578125,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.157832343778864e-06,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.5272216796875,279.64923095703125,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.498481303016888e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.5272216796875,279.64923095703125,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.498481303016888e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.50640869140625,279.6319885253906,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7146830089131981e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.50640869140625,279.6319885253906,286.4037170410156,284.3244323730469,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149111670377e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7146830089131981e-07,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.48614501953125,279.6154479980469,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505148284489761e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.79724934116166e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.48614501953125,279.6154479980469,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505148284489761e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.79724934116166e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.4761962890625,279.6074523925781,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.92316694078454e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.4664306640625,279.5996398925781,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.620645472324213e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.4473571777344,279.5845642089844,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7329002233168467e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.4473571777344,279.5845642089844,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7329002233168467e-08,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.4289855957031,279.5702514648437,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.1590620019319433e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.4289855957031,279.5702514648437,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-1.1590620019319433e-08,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.4114074707031,279.5567626953125,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.083831382066364e-09,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.4114074707031,279.5567626953125,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.083831382066364e-09,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.3946228027344,279.5440979003906,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
