time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102840,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.3946228027344,279.5440979003906,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845416026455117e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,-2.558394576919476e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,-2.694114191719582e-13,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,-1.9898644364191317e-13,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,-2.694112565416324e-13,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,-1.277968724767986e-12,287.4137878417969,294.1499938964844,280.3865966796875,279.5381164550781,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.503646382752799e-12,9.88673565083593e-18,1.5036365165130294e-12,-7.290679019701651e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.899720794706354e-09,-0.0,-4.770331626799427e-25,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.3787536621094,279.5323181152344,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845417680816342e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-6.284893938612868e-09,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.3638610839844,279.5214233398437,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845417680816342e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-6.398750862501856e-09,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.3638610839844,279.5214233398437,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,1.2075169423392262e-12,7.845417680816342e-18,-1.2075247485948681e-12,1.9264362240839494e-12,0.0,0.0,0.0,0.0,60.0,-6.398750862501856e-09,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.3500061035156,279.511474609375,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149938850986e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.214640275141846e-09,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0,287.4137878417969,294.1499938964844,280.3500061035156,279.511474609375,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4479891894889074e-12,1.0505149938850986e-17,1.4479786727278345e-12,-2.4105444203226245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.214640275141846e-09,-0.0,-0.0,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,6.947576292049007e-09,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.3161361413554e-09,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,5.403676173187932e-09,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.316131700463302e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,3.4704520146533475e-08,287.4137878417969,294.1499938964844,280.33856201171875,279.504638671875,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.403119184345996e-08,9.25621409489548e-14,7.403109947290434e-08,-1.693771878308326e-07,0.0,0.0,0.0,-4.1681050788611174e-07,60.0,-0.0002109544002451,-0.0,-3.517873149037122e-16,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,6.947576292049007e-09,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.3161361413554e-09,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,5.403676173187932e-09,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.316131700463302e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,3.4704520146533475e-08,287.4137878417969,294.1499938964844,280.33856201171875,279.504638671875,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.403119184345996e-08,9.25621409489548e-14,7.403109947290434e-08,-1.693771878308326e-07,0.0,0.0,0.0,-4.1681050788611174e-07,60.0,-0.0002109544002451,-0.0,-3.517873149037122e-16,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,1.1360423002315657e-07,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,1.1963078350163414e-07,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,8.835893794412186e-08,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,1.1963071244736057e-07,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,5.674756380358303e-07,287.4137878417969,294.1499938964844,280.3308410644531,279.5028381347656,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2104591178285773e-06,1.5138685660956441e-12,1.210457639899687e-06,-2.7695057269738754e-06,0.0,0.0,0.0,-6.8152876337990165e-06,60.0,-0.0034198362845927,-0.0,-9.405947158300233e-14,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,1.1360423002315657e-07,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,1.1963078350163414e-07,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,8.835893794412186e-08,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,1.1963071244736057e-07,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,5.674756380358303e-07,287.4137878417969,294.1499938964844,280.3308410644531,279.5028381347656,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2104591178285773e-06,1.5138685660956441e-12,1.210457639899687e-06,-2.7695057269738754e-06,0.0,0.0,0.0,-6.8152876337990165e-06,60.0,-0.0034198362845927,-0.0,-9.405947158300233e-14,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.4951816612883704e-07,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,2.6275478148818365e-07,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,1.94069897929694e-07,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,2.627546393796365e-07,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,1.246392685061437e-06,287.4137878417969,294.1499938964844,280.32830810546875,279.5037536621094,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6586358217173256e-06,3.325028186812462e-12,2.6586326384858694e-06,-6.082900654291734e-06,0.0,0.0,0.0,-1.4968987670727074e-05,60.0,-0.0076559367589652,-0.0,-4.5375129435060184e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,4.775171760229568e-07,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,5.028488772040873e-07,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,3.714026490797552e-07,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,5.028485361435742e-07,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,2.385292873441358e-06,287.4137878417969,294.1499938964844,280.32666015625,279.505859375,286.4037170410156,284.3244323730469,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.087994850327959e-06,6.363298343109447e-12,5.087988483865047e-06,-1.1641210221569054e-05,0.0,0.0,0.0,-2.8647060389630497e-05,60.0,-0.0150346904993057,-0.0,-1.661848826953194e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,1.3702252772418433e-06,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,1.4429139127969393e-06,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.0657317943696398e-06,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,1.4429130033022377e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,6.8445465331024025e-06,287.413818359375,294.1499938964844,280.3258361816406,279.51336669921875,286.4036865234375,284.3244934082031,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4599958376493303e-05,1.8259397466247048e-11,1.4599939277104568e-05,-3.340431067044847e-05,0.0,0.0,0.0,-8.220248855650425e-05,60.0,-0.0455757156014442,-0.0,-1.3683507452122434e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,1.3702252772418433e-06,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,1.4429139127969393e-06,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,1.0657317943696398e-06,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,1.4429130033022377e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,6.8445465331024025e-06,287.413818359375,294.1499938964844,280.3258361816406,279.51336669921875,286.4036865234375,284.3244934082031,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4599958376493303e-05,1.8259397466247048e-11,1.4599939277104568e-05,-3.340431067044847e-05,0.0,0.0,0.0,-8.220248855650425e-05,60.0,-0.0455757156014442,-0.0,-1.3683507452122434e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,3.096204181929352e-06,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,3.2604536954750074e-06,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,2.4081612082227366e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,3.260451876485604e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,1.5466152035514824e-05,287.4139404296875,294.1499938964844,280.3282165527344,279.525146484375,286.403564453125,284.32470703125,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.299063246231526e-05,4.1259572147733785e-11,3.299059244454838e-05,-7.548160647274926e-05,0.0,0.0,0.0,-0.0001857478928286,60.0,-0.1072898358106613,-0.0,-6.986709821799053e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,3.096204181929352e-06,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,3.2604536954750074e-06,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,2.4081612082227366e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,3.260451876485604e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,1.5466152035514824e-05,287.4139404296875,294.1499938964844,280.3282165527344,279.525146484375,286.403564453125,284.32470703125,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.299063246231526e-05,4.1259572147733785e-11,3.299059244454838e-05,-7.548160647274926e-05,0.0,0.0,0.0,-0.0001857478928286,60.0,-0.1072898358106613,-0.0,-6.986709821799053e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,5.9093244999530725e-06,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,6.22280640527606e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,4.596146027324721e-06,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,6.222802767297253e-06,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,2.951824717456475e-05,287.4143371582031,294.1499938964844,280.3336486816406,279.5408935546875,286.4031982421875,284.3253479003906,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.2965125835035e-05,7.874702973031944e-11,6.296504579950124e-05,-0.0001440622581867,0.0,0.0,0.0,-0.0003545139334164,60.0,-0.2127307653427124,-0.0,-2.5450083707134747e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,5.9093244999530725e-06,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,6.22280640527606e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,4.596146027324721e-06,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,6.222802767297253e-06,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,2.951824717456475e-05,287.4143371582031,294.1499938964844,280.3336486816406,279.5408935546875,286.4031982421875,284.3253479003906,286.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.2965125835035e-05,7.874702973031944e-11,6.296504579950124e-05,-0.0001440622581867,0.0,0.0,0.0,-0.0003545139334164,60.0,-0.2127307653427124,-0.0,-2.5450083707134747e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.76351566350786e-06,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,1.0281457434757613e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.593852842546767e-06,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,1.02814510682947e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,4.877069295616821e-05,287.4151611328125,294.1499938964844,280.3419494628906,279.56036376953125,286.40216064453125,284.3265991210937,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040327115333,1.301079244342418e-10,0.0001040325805661,-0.0002380234072916,0.0,0.0,0.0,-0.0005857376381754,60.0,-0.3686951696872711,-0.0,-6.947458164319187e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.76351566350786e-06,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,1.0281457434757613e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.593852842546767e-06,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,1.02814510682947e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,4.877069295616821e-05,287.4151611328125,294.1499938964844,280.3419494628906,279.56036376953125,286.40216064453125,284.3265991210937,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040327115333,1.301079244342418e-10,0.0001040325805661,-0.0002380234072916,0.0,0.0,0.0,-0.0005857376381754,60.0,-0.3686951696872711,-0.0,-6.947458164319187e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,1.1860016456921583e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,1.2489174878282938e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.224467248714063e-06,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,1.2489167602325324e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,5.924313154537231e-05,287.4159545898437,294.1499938964844,280.3471374511719,279.5714111328125,286.401123046875,284.32745361328125,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263715093955,1.5804577091493854e-10,0.0001263713493244,-0.0002891338081099,0.0,0.0,0.0,-0.000711512286216,60.0,-0.4608854949474334,-0.0,-1.0251421933560323e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,1.3999781003803946e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,1.4742450730409471e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,1.0888729775615502e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,1.4742442544957156e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,6.993168062763289e-05,287.4169921875,294.1499938964844,280.3529968261719,279.5832824707031,286.39959716796875,284.32830810546875,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491717848693,1.8656071132383542e-10,0.0001491715956944,-0.0003412997175473,0.0,0.0,0.0,-0.0008398852078244,60.0,-0.5577978491783142,-0.0,-1.4284201599323863e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,1.8583830751595087e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,1.9569677533581853e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,1.4454104530159384e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,1.956966661964543e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.282991231884807e-05,287.4197692871094,294.1499938964844,280.3665771484375,279.6093444824219,286.3946533203125,284.3292541503906,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001980162778636,2.476477078960926e-10,0.000198016030481,-0.0004530541482381,0.0,0.0,0.0,-0.0011148956837132,60.0,-0.7624338865280151,-0.0,-2.517004160651481e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,1.8583830751595087e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,1.9569677533581853e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,1.4454104530159384e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,1.956966661964543e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.282991231884807e-05,287.4197692871094,294.1499938964844,280.3665771484375,279.6093444824219,286.3946533203125,284.3292541503906,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001980162778636,2.476477078960926e-10,0.000198016030481,-0.0004530541482381,0.0,0.0,0.0,-0.0011148956837132,60.0,-0.7624338865280151,-0.0,-2.517004160651481e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,2.5211775209754705e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,2.6549227186478674e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,1.960917870746925e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,2.654921081557404e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,0.000125937804114,287.42352294921875,294.1499938964844,280.3825378417969,279.6383056640625,286.3855285644531,284.326904296875,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686384250409,3.35971056530937e-10,0.0002686381048988,-0.0006146355299279,0.0,0.0,0.0,-0.0015125218778848,60.0,-1.0175259113311768,-0.0,-4.632551675598506e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,2.5211775209754705e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,2.6549227186478674e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,1.960917870746925e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,2.654921081557404e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,0.000125937804114,287.42352294921875,294.1499938964844,280.3825378417969,279.6383056640625,286.3855285644531,284.326904296875,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686384250409,3.35971056530937e-10,0.0002686381048988,-0.0006146355299279,0.0,0.0,0.0,-0.0015125218778848,60.0,-1.0175259113311768,-0.0,-4.632551675598506e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,3.72971007891465e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,3.927566285710782e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,2.9008886485826224e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.9275641029234976e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.000186306409887,287.4276123046875,294.1499938964844,280.4007263183594,279.6698913574219,286.3656005859375,284.3115539550781,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951903199777,4.947955933864986e-10,0.0003951898252125,-0.0009056361159309,0.0,0.0,0.0,-0.0022253864444792,60.0,-1.4395043849945068,-0.0,-1.0138262673820009e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,3.72971007891465e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,3.927566285710782e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,2.9008886485826224e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.9275641029234976e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.000186306409887,287.4276123046875,294.1499938964844,280.4007263183594,279.6698913574219,286.3656005859375,284.3115539550781,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951903199777,4.947955933864986e-10,0.0003951898252125,-0.0009056361159309,0.0,0.0,0.0,-0.0022253864444792,60.0,-1.4395043849945068,-0.0,-1.0138262673820009e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.002810111269355e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.480397420702502e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,7.002193160587922e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.480392327532172e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004497081972658,287.428466796875,294.1499938964844,280.42095947265625,279.703857421875,286.318603515625,284.2709655761719,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006331641925498,7.764482945482595e-10,0.0006331633776426,-0.0014081312110647,0.0,0.0,0.0,-0.0035702686291188,60.0,-2.2648301124572754,-0.0,-5.907032729624007e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.002810111269355e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.480397420702502e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,7.002193160587922e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.480392327532172e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004497081972658,287.428466796875,294.1499938964844,280.42095947265625,279.703857421875,286.318603515625,284.2709655761719,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006331641925498,7.764482945482595e-10,0.0006331633776426,-0.0014081312110647,0.0,0.0,0.0,-0.0035702686291188,60.0,-2.2648301124572754,-0.0,-5.907032729624007e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.009947825688867e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.487913484917954e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.007743988651782e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.487908391747624e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004500647482927,287.42742919921875,294.1499938964844,280.4317932128906,279.7216491699219,286.2812805175781,284.2419738769531,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006656593177467,8.971374754196401e-10,0.0006656584446318,-0.0016929293051362,0.0,0.0,0.0,-0.0037882465403527,60.0,-2.846247434616089,-0.0,-5.91640052505227e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.005522588267922e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.48325396166183e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.004302460700274e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.48324814089574e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0004498437047004,287.4310607910156,294.1499938964844,280.4430847167969,279.7398986816406,286.23516845703125,284.2068176269531,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193277848884,1.1966811985786308e-09,0.0010193266207352,-0.0021267638076096,0.0,0.0,0.0,-0.0057016038335859,60.0,-3.452003240585327,-0.0,-5.910587219659647e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.029904322233052e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.508928633295e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,7.02326578903012e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.50892354012467e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0004510616417974,287.426025390625,294.1499938964844,280.4669494628906,279.7777709960937,286.1368713378906,284.10772705078125,286.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621689096093,1.440537134023145e-09,0.0009621674544177,-0.0028250182513147,0.0,0.0,0.0,-0.0055246893316507,60.0,-4.130343914031982,-0.0,-5.9426287890573803e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.029904322233052e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.508928633295e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,7.02326578903012e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.50892354012467e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0004510616417974,287.426025390625,294.1499938964844,280.4669494628906,279.7777709960937,286.1368713378906,284.10772705078125,286.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621689096093,1.440537134023145e-09,0.0009621674544177,-0.0028250182513147,0.0,0.0,0.0,-0.0055246893316507,60.0,-4.130343914031982,-0.0,-5.9426287890573803e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.05112610780634e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.531276009511204e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.039771298877895e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.531270188745113e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0004521216906141,287.4209899902344,294.1499938964844,280.4924011230469,279.8171691894531,286.04034423828125,283.9647216796875,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644300444051,1.704873575647525e-09,0.0009644283563829,-0.0035176922101527,0.0,0.0,0.0,-0.0056557296775281,60.0,-4.216667652130127,-0.0,-5.970586869352701e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.05112610780634e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.531276009511204e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.039771298877895e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.531270188745113e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0004521216906141,287.4209899902344,294.1499938964844,280.4924011230469,279.8171691894531,286.04034423828125,283.9647216796875,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644300444051,1.704873575647525e-09,0.0009644283563829,-0.0035176922101527,0.0,0.0,0.0,-0.0056557296775281,60.0,-4.216667652130127,-0.0,-5.970586869352701e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.06138666323386e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.542080806568264e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.047751569189131e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.542075713397936e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0004526342381723,287.4159851074219,294.1499938964844,280.51922607421875,279.8578491210937,285.9458923339844,283.79913330078125,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655228932388,1.832652141153801e-09,0.0009655210888013,-0.0038525250274688,0.0,0.0,0.0,-0.0057190731167793,60.0,-4.215821743011475,-0.0,-5.984125550639875e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.06138666323386e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.542080806568264e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.047751569189131e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.542075713397936e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0004526342381723,287.4159851074219,294.1499938964844,280.51922607421875,279.8578491210937,285.9458923339844,283.79913330078125,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655228932388,1.832652141153801e-09,0.0009655210888013,-0.0038525250274688,0.0,0.0,0.0,-0.0057190731167793,60.0,-4.215821743011475,-0.0,-5.984125550639875e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
