time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105180,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.065548510989174e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.546463115839288e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.050988642731681e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.546458022668958e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004528421268332,287.4110412597656,294.1499938964844,280.5473022460937,279.8995361328125,285.8533935546875,283.6302185058594,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965966086369,1.884444378319472e-09,0.0009659642237238,-0.0039882413111627,0.0,0.0,0.0,-0.0057447487488389,60.0,-4.203146934509277,-0.0,-5.989617335444565e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.065548510989174e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.546463115839288e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.050988642731681e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.546458022668958e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004528421268332,287.4110412597656,294.1499938964844,280.5473022460937,279.8995361328125,285.8533935546875,283.6302185058594,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965966086369,1.884444378319472e-09,0.0009659642237238,-0.0039882413111627,0.0,0.0,0.0,-0.0057447487488389,60.0,-4.203146934509277,-0.0,-5.989617335444565e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,9.065526683116332e-05,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.546440560370684e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.050971908029169e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.546435467200354e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0004528410790953,287.4085693359375,294.1499938964844,280.5617370605469,279.920654296875,285.80792236328125,283.54864501953125,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635834395,1.884148614905712e-09,0.0009659617207944,-0.0039874659851193,0.0,0.0,0.0,-0.0057446025311946,60.0,-4.194554328918457,-0.0,-5.98958607156419e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.065563062904404e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.54647912294604e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,7.051000284263864e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.546474029775708e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004528428835328,287.4060974121094,294.1499938964844,280.5764465332031,279.9419250488281,285.7629699707031,283.4696350097656,286.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884571609878094e-09,0.0009659653296694,-0.0039885747246444,0.0,0.0,0.0,-0.0057448120787739,60.0,-4.185226440429688,-0.0,-5.989630835756543e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.072792454389857e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.55409195739776e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,7.056623144308105e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.554086864227428e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.000453204032965,287.4012145996094,294.1499938964844,280.6064758300781,279.9847717285156,285.67449951171875,283.3140869140625,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667365229688,1.974584495911813e-09,0.000966734602116,-0.0042244452051818,0.0,0.0,0.0,-0.0057894312776625,60.0,-4.166891574859619,-0.0,-5.999181240667896e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.072792454389857e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.55409195739776e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,7.056623144308105e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.554086864227428e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.000453204032965,287.4012145996094,294.1499938964844,280.6064758300781,279.9847717285156,285.67449951171875,283.3140869140625,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667365229688,1.974584495911813e-09,0.000966734602116,-0.0042244452051818,0.0,0.0,0.0,-0.0057894312776625,60.0,-4.166891574859619,-0.0,-5.999181240667896e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.09968075575307e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.582406346453354e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,7.077535701682791e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.582401253283024e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004545471456367,287.3963317871094,294.1499938964844,280.63726806640625,280.02783203125,285.587890625,283.1440124511719,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696003398858,2.309525681809532e-09,0.0009695980115793,-0.0051021194085478,0.0,0.0,0.0,-0.0059554660692811,60.0,-4.153759956359863,-0.0,-6.034786537156833e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.09968075575307e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.582406346453354e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,7.077535701682791e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.582401253283024e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004545471456367,287.3963317871094,294.1499938964844,280.63726806640625,280.02783203125,285.587890625,283.1440124511719,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696003398858,2.309525681809532e-09,0.0009695980115793,-0.0051021194085478,0.0,0.0,0.0,-0.0059554660692811,60.0,-4.153759956359863,-0.0,-6.034786537156833e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.146473166765644e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.631680586608128e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,7.113930041668937e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.631675493437795e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004568845324683,287.3914794921875,294.1499938964844,280.66864013671875,280.0707702636719,285.5029602050781,282.9354553222656,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745852439664,2.8924522776918593e-09,0.0009745823335833,-0.0066295810975134,0.0,0.0,0.0,-0.0062444349750876,60.0,-4.149220943450928,-0.0,-6.097003790728195e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.146473166765644e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.631680586608128e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,7.113930041668937e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,9.631675493437795e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004568845324683,287.3914794921875,294.1499938964844,280.66864013671875,280.0707702636719,285.5029602050781,282.9354553222656,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745852439664,2.8924522776918593e-09,0.0009745823335833,-0.0066295810975134,0.0,0.0,0.0,-0.0062444349750876,60.0,-4.149220943450928,-0.0,-6.097003790728195e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.19602462090552e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.683860844234005e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.152470061555505e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.683855751063676e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0004593597259372,287.3866577148437,294.1499938964844,280.700439453125,280.1133117675781,285.4195556640625,282.6891174316406,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798649698495,3.5097631467806423e-09,0.0009798614773899,-0.0082470905035734,0.0,0.0,0.0,-0.006550452671945,60.0,-4.149412155151367,-0.0,-6.163238452927544e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.19602462090552e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.683860844234005e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.152470061555505e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.683855751063676e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0004593597259372,287.3866577148437,294.1499938964844,280.700439453125,280.1133117675781,285.4195556640625,282.6891174316406,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798649698495,3.5097631467806423e-09,0.0009798614773899,-0.0082470905035734,0.0,0.0,0.0,-0.006550452671945,60.0,-4.149412155151367,-0.0,-6.163238452927544e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.217287151841448e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.706251876195891e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.169007585616782e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.706246783025564e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004604218411259,287.3842468261719,294.1499938964844,280.7164306640625,280.1343688964844,285.37847900390625,282.5586242675781,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821304120123,3.77464637324465e-09,0.0009821265703067,-0.0089411325752735,0.0,0.0,0.0,-0.0066817621700465,60.0,-4.148866176605225,-0.0,-6.19176887539652e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.237481572199612e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.727517317514868e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,7.18471419531852e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.727512224344537e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0004614305798895,287.3818359375,294.1499938964844,280.73248291015625,280.1552429199219,285.3378295898437,282.42791748046875,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984281883575,4.026219357911032e-09,0.000984277925454,-0.0096002863720059,0.0,0.0,0.0,-0.0068064727820456,60.0,-4.147489070892334,-0.0,-6.218926529300006e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.287054854212327e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.77972085820511e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.223271677503362e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.77971576503478e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0004639069084078,287.37701416015625,294.1499938964844,280.7646179199219,280.1962280273437,285.25762939453125,282.1695861816406,286.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895625989884,4.6438088929789956e-09,0.0009895579423755,-0.0112184006720781,0.0,0.0,0.0,-0.0071126213297247,60.0,-4.144871234893799,-0.0,-6.285848996867571e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.287054854212327e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.77972085820511e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.223271677503362e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.77971576503478e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0004639069084078,287.37701416015625,294.1499938964844,280.7646179199219,280.1962280273437,285.25762939453125,282.1695861816406,286.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895625989884,4.6438088929789956e-09,0.0009895579423755,-0.0112184006720781,0.0,0.0,0.0,-0.0071126213297247,60.0,-4.144871234893799,-0.0,-6.285848996867571e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.313831105828284e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.807917376747356e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.24409765098244e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.807912283577024e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0004652444331441,287.3722229003906,294.1499938964844,280.7966613769531,280.2359924316406,285.17901611328125,281.9229736328125,286.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099241908174,4.977366074854217e-09,0.0009924140758812,-0.0120922969654202,0.0,0.0,0.0,-0.0072779930196702,60.0,-4.143563747406006,-0.0,-6.32214138818199e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.313831105828284e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.807917376747356e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.24409765098244e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.807912283577024e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0004652444331441,287.3722229003906,294.1499938964844,280.7966613769531,280.2359924316406,285.17901611328125,281.9229736328125,286.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099241908174,4.977366074854217e-09,0.0009924140758812,-0.0120922969654202,0.0,0.0,0.0,-0.0072779930196702,60.0,-4.143563747406006,-0.0,-6.32214138818199e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.30876994971186e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.802587010199204e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.240160630317405e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.802582644624636e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004649916372727,287.367431640625,294.1499938964844,280.8284606933594,280.2742614746094,285.1023254394531,281.7258605957031,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918778669089,4.914246787279808e-09,0.00099187286105,-0.0119269313290715,0.0,0.0,0.0,-0.0072466959245502,60.0,-4.122318267822266,-0.0,-6.31526546612804e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.30876994971186e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.802587010199204e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.240160630317405e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.802582644624636e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004649916372727,287.367431640625,294.1499938964844,280.8284606933594,280.2742614746094,285.1023254394531,281.7258605957031,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918778669089,4.914246787279808e-09,0.00099187286105,-0.0119269313290715,0.0,0.0,0.0,-0.0072466959245502,60.0,-4.122318267822266,-0.0,-6.31526546612804e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.304634295403956e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.798232349567117e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.236943929456174e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.798227256396784e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004647850582841,287.3627319335937,294.1499938964844,280.85986328125,280.310791015625,285.0275573730469,281.57098388671875,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914368856698,4.862662716931254e-09,0.0009914319962263,-0.0117917843163013,0.0,0.0,0.0,-0.0072211255319416,60.0,-4.098940372467041,-0.0,-6.309649336344593e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.304634295403956e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.798232349567117e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.236943929456174e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.798227256396784e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004647850582841,287.3627319335937,294.1499938964844,280.85986328125,280.310791015625,285.0275573730469,281.57098388671875,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914368856698,4.862662716931254e-09,0.0009914319962263,-0.0117917843163013,0.0,0.0,0.0,-0.0072211255319416,60.0,-4.098940372467041,-0.0,-6.309649336344593e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.299593511968852e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.792923810891808e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.233022915897891e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.792918717721476e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.000464533251943,287.3603820800781,294.1499938964844,280.8753662109375,280.32830810546875,284.990966796875,281.5081787109375,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908996289595,4.799830755075618e-09,0.0009908948559314,-0.0116271693259477,0.0,0.0,0.0,-0.0071899788454174,60.0,-4.086381435394287,-0.0,-6.302811783598372e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.292977483710274e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.785957081476226e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.22787735867314e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.785952715901658e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.000464202807052,287.3580322265625,294.1499938964844,280.8907165527344,280.3452453613281,284.954833984375,281.4528503417969,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901946177706,4.717378487839596e-09,0.0009901898447424,-0.0114111481234431,0.0,0.0,0.0,-0.0071491058915853,60.0,-4.073219299316406,-0.0,-6.293844023730344e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.27738074096851e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.76953306235373e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.215746882138774e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.7695279691834e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004634236975107,287.3533935546875,294.1499938964844,280.9208068847656,280.3773803710937,284.8839111328125,281.3626403808594,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885323233902,4.523000196599014e-09,0.0009885277831926,-0.0109018804505467,0.0,0.0,0.0,-0.0070527479983866,60.0,-4.045503616333008,-0.0,-6.272729535794498e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.27738074096851e-05,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.76953306235373e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.215746882138774e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.7695279691834e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0004634236975107,287.3533935546875,294.1499938964844,280.9208068847656,280.3773803710937,284.8839111328125,281.3626403808594,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885323233902,4.523000196599014e-09,0.0009885277831926,-0.0109018804505467,0.0,0.0,0.0,-0.0070527479983866,60.0,-4.045503616333008,-0.0,-6.272729535794498e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.262997627956791e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.754386701388285e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,7.204559369711205e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.754381608217956e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.000462705240352,287.3487854003906,294.1499938964844,280.95001220703125,280.40692138671875,284.8148803710937,281.2955017089844,286.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869991336017,4.3437426988646174e-09,0.0009869948262348,-0.0104322200641036,0.0,0.0,0.0,-0.0069638853892683,60.0,-4.017686367034912,-0.0,-6.253288376001366e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.262997627956791e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,9.754386701388285e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,7.204559369711205e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.754381608217956e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.000462705240352,287.3487854003906,294.1499938964844,280.95001220703125,280.40692138671875,284.8148803710937,281.2955017089844,286.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869991336017,4.3437426988646174e-09,0.0009869948262348,-0.0104322200641036,0.0,0.0,0.0,-0.0069638853892683,60.0,-4.017686367034912,-0.0,-6.253288376001366e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.253626922145486e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.744518320076168e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.197271042969078e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.7445139545016e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0004622371634468,287.34423828125,294.1499938964844,280.9794311523437,280.434814453125,284.7476806640625,281.2454833984375,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859999408945,4.226938354889853e-09,0.0009859957499429,-0.0101261874660849,0.0,0.0,0.0,-0.0069059813395142,60.0,-3.991405963897705,-0.0,-6.240637162591156e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.253626922145486e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.744518320076168e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.197271042969078e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.7445139545016e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0004622371634468,287.34423828125,294.1499938964844,280.9794311523437,280.434814453125,284.7476806640625,281.2454833984375,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859999408945,4.226938354889853e-09,0.0009859957499429,-0.0101261874660849,0.0,0.0,0.0,-0.0069059813395142,60.0,-3.991405963897705,-0.0,-6.240637162591156e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.250113362213595e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.740818495629357e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.19453819328919e-05,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.740814130054788e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004620616673491,287.3397216796875,294.1499938964844,281.0102844238281,280.4623413085937,284.6822509765625,281.208740234375,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856250835582,4.18311207894817e-09,0.0009856208926066,-0.0100113591179251,0.0,0.0,0.0,-0.0068842549808323,60.0,-3.9668900966644287,-0.0,-6.235893579287223e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.250113362213595e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.740818495629357e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.19453819328919e-05,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.740814130054788e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,0.0004620616673491,287.3397216796875,294.1499938964844,281.0102844238281,280.4623413085937,284.6822509765625,281.208740234375,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856250835582,4.18311207894817e-09,0.0009856208926066,-0.0100113591179251,0.0,0.0,0.0,-0.0068842549808323,60.0,-3.9668900966644287,-0.0,-6.235893579287223e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.250274888472632e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.740988753037529e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,7.194663339760154e-05,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.740983659867196e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0004620697291102,287.33746337890625,294.1499938964844,281.0262145996094,280.4759521484375,284.65020751953125,281.1944580078125,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856419637799,4.18509582544857e-09,0.0009856377728283,-0.010016556829214,0.0,0.0,0.0,-0.0068852379918098,60.0,-3.9551596641540527,-0.0,-6.236108163193421e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.251548181055114e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.74232971202582e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,7.195654325187206e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.742324618855493e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0004621333209797,287.3352355957031,294.1499938964844,281.0424499511719,280.489501953125,284.6185607910156,281.1822814941406,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857772383838,4.2009355993855024e-09,0.0009857730474323,-0.0100580584257841,0.0,0.0,0.0,-0.0068930899724364,60.0,-3.94369912147522,-0.0,-6.23782270281481e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.257971396436916e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.749093442223966e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.200649997685105e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.749089076649398e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004624541907105,287.3307800292969,294.1499938964844,281.07586669921875,280.5162658691406,284.5564880371094,281.1642150878906,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864611783996,4.280914289722659e-09,0.0009864568710327,-0.0102676078677177,0.0,0.0,0.0,-0.0069327363744378,60.0,-3.921722650527954,-0.0,-6.24648208713552e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.257971396436916e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.749093442223966e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.200649997685105e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.749089076649398e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004624541907105,287.3307800292969,294.1499938964844,281.07586669921875,280.5162658691406,284.5564880371094,281.1642150878906,286.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864611783996,4.280914289722659e-09,0.0009864568710327,-0.0102676078677177,0.0,0.0,0.0,-0.0069327363744378,60.0,-3.921722650527954,-0.0,-6.24648208713552e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.268466237699612e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.76014489424415e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.208812894532457e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.76014052866958e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004629784671124,287.32635498046875,294.1499938964844,281.1103820800781,280.542724609375,284.4960021972656,281.1535949707031,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875788819044,4.411622622768618e-09,0.0009875744581222,-0.010610070079565,0.0,0.0,0.0,-0.0069975312799215,60.0,-3.9008400440216064,-0.0,-6.260646756572896e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.268466237699612e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.76014489424415e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.208812894532457e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.76014052866958e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004629784671124,287.32635498046875,294.1499938964844,281.1103820800781,280.542724609375,284.4960021972656,281.1535949707031,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875788819044,4.411622622768618e-09,0.0009875744581222,-0.010610070079565,0.0,0.0,0.0,-0.0069975312799215,60.0,-3.9008400440216064,-0.0,-6.260646756572896e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.27838627831079e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.770590986590832e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.216527592390776e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.770586621016264e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004634739598259,287.3219299316406,294.1499938964844,281.1459045410156,280.5688171386719,284.4371032714844,281.1498718261719,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886355837807,4.5351633559675975e-09,0.0009886310435831,-0.0109337484464049,0.0,0.0,0.0,-0.0070587741211056,60.0,-3.879988670349121,-0.0,-6.274049724197539e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
