time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107520,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.27838627831079e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.770590986590832e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.216527592390776e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.770586621016264e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004634739598259,287.3219299316406,294.1499938964844,281.1459045410156,280.5688171386719,284.4371032714844,281.1498718261719,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886355837807,4.5351633559675975e-09,0.0009886310435831,-0.0109337484464049,0.0,0.0,0.0,-0.0070587741211056,60.0,-3.879988670349121,-0.0,-6.274049724197539e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.280539961764588e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.772859630174936e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.218203245429322e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.772855264600366e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004635815857909,287.31756591796875,294.1499938964844,281.182373046875,280.5946350097656,284.3798828125,281.152587890625,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098886503838,4.561955257997852e-09,0.0009888604981824,-0.0110039422288537,0.0,0.0,0.0,-0.0070720566436648,60.0,-3.856710433959961,-0.0,-6.276957975615005e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.280539961764588e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.772859630174936e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.218203245429322e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.772855264600366e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004635815857909,287.31756591796875,294.1499938964844,281.182373046875,280.5946350097656,284.3798828125,281.152587890625,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098886503838,4.561955257997852e-09,0.0009888604981824,-0.0110039422288537,0.0,0.0,0.0,-0.0070720566436648,60.0,-3.856710433959961,-0.0,-6.276957975615005e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.27822693483904e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.770422911969943e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.216403901111335e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.770418546395376e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0004634660144802,287.3153991699219,294.1499938964844,281.200927734375,280.607421875,284.3518981933594,281.1561889648437,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988618354313,4.533104114301523e-09,0.0009886138141155,-0.0109283523634076,0.0,0.0,0.0,-0.007057755254209,60.0,-3.843472003936768,-0.0,-6.273825903235776e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.275465708924456e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.767515439307316e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.214256038423628e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.767511073732749e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0004633280914276,287.313232421875,294.1499938964844,281.2196655273437,280.6201477050781,284.3243103027344,281.1608581542969,286.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883239399641,4.498677874664736e-09,0.0009883193997666,-0.0108381556347012,0.0,0.0,0.0,-0.0070406892336905,60.0,-3.829524040222168,-0.0,-6.270089869531148e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.2685419076588e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.760224929777904e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.20887110219337e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.760220564203335e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004629822797141,287.30889892578125,294.1499938964844,281.2576904296875,280.6453857421875,284.2703552246094,281.1737060546875,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875877294689,4.412375798068524e-09,0.0009875833056867,-0.0106120398268103,0.0,0.0,0.0,-0.0069979163818061,60.0,-3.801743984222412,-0.0,-6.26072846898751e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.2685419076588e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.760224929777904e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.20887110219337e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.760220564203335e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004629822797141,287.30889892578125,294.1499938964844,281.2576904296875,280.6453857421875,284.2703552246094,281.1737060546875,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875877294689,4.412375798068524e-09,0.0009875833056867,-0.0106120398268103,0.0,0.0,0.0,-0.0069979163818061,60.0,-3.801743984222412,-0.0,-6.26072846898751e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.209266136167572e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.697804489405826e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.162767724366859e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.697800123831256e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004600213142111,287.3046569824219,294.1499938964844,281.2963256835937,280.6703796386719,284.2182312011719,281.18829345703125,286.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812706848606,3.6738054820517614e-09,0.0009812669595703,-0.008676909841597,0.0,0.0,0.0,-0.0066317860037088,60.0,-3.7576940059661865,-0.0,-6.180899703167597e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.209266136167572e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.697804489405826e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.162767724366859e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.697800123831256e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0004600213142111,287.3046569824219,294.1499938964844,281.2963256835937,280.6703796386719,284.2182312011719,281.18829345703125,286.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812706848606,3.6738054820517614e-09,0.0009812669595703,-0.008676909841597,0.0,0.0,0.0,-0.0066317860037088,60.0,-3.7576940059661865,-0.0,-6.180899703167597e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.166412928607316e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.6526782726869e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.129437290132046e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.65267390711233e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.000457880727481,287.3004455566406,294.1499938964844,281.33551025390625,280.69512939453125,284.1679382324219,281.2032775878906,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767042938619,3.139856374900773e-09,0.0009767011506482,-0.0072778458707034,0.0,0.0,0.0,-0.0063670952804386,60.0,-3.711803436279297,-0.0,-6.123506324229312e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.166412928607316e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.6526782726869e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.129437290132046e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.65267390711233e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.000457880727481,287.3004455566406,294.1499938964844,281.33551025390625,280.69512939453125,284.1679382324219,281.2032775878906,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767042938619,3.139856374900773e-09,0.0009767011506482,-0.0072778458707034,0.0,0.0,0.0,-0.0063670952804386,60.0,-3.711803436279297,-0.0,-6.123506324229312e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.11424940568395e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.597746975487098e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.088865822879598e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.597743337508292e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004552750615403,287.2962646484375,294.1499938964844,281.3751220703125,280.7196960449219,284.11944580078125,281.21728515625,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711460443213,2.489911388181553e-09,0.0009711435413919,-0.005574791226536,0.0,0.0,0.0,-0.0060449028387665,60.0,-3.664640426635742,-0.0,-6.054005297073672e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.11424940568395e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.597746975487098e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.088865822879598e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.597743337508292e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004552750615403,287.2962646484375,294.1499938964844,281.3751220703125,280.7196960449219,284.11944580078125,281.21728515625,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711460443213,2.489911388181553e-09,0.0009711435413919,-0.005574791226536,0.0,0.0,0.0,-0.0060449028387665,60.0,-3.664640426635742,-0.0,-6.054005297073672e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.089271043194458e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.571443661116064e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.069438288453966e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.571440023137257e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004540273512247,287.2942199707031,294.1499938964844,281.3950500488281,280.7318725585937,284.09588623046875,281.2233581542969,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684841497801,2.178689006981926e-09,0.000968481937889,-0.0047592762857675,0.0,0.0,0.0,-0.0058906208723783,60.0,-3.6403183937072754,-0.0,-6.020865583877821e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.069874067790806e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.551017137710004e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.054351590340957e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.551013499731198e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004530584265012,287.29217529296875,294.1499938964844,281.4150695800781,280.7440490722656,284.07281494140625,281.2287902832031,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664166718721,1.9369976733685235e-09,0.0009664147510193,-0.0041259508579969,0.0,0.0,0.0,-0.005770806223154,60.0,-3.6169416904449454,-0.0,-5.995192253749337e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.050637891050428e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.530760144116356e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.03938931110315e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.53075650613755e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004520975344348,287.2880859375,294.1499938964844,281.45526123046875,280.76824951171875,284.0277404785156,281.23876953125,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643657831475,1.6972921956792675e-09,0.0009643640369176,-0.0034978254698216,0.0,0.0,0.0,-0.005651974119246,60.0,-3.57582688331604,-0.0,-5.969783956061292e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.050637891050428e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.530760144116356e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.03938931110315e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.53075650613755e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004520975344348,287.2880859375,294.1499938964844,281.45526123046875,280.76824951171875,284.0277404785156,281.23876953125,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643657831475,1.6972921956792675e-09,0.0009643640369176,-0.0034978254698216,0.0,0.0,0.0,-0.005651974119246,60.0,-3.57582688331604,-0.0,-5.969783956061292e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.048141509993002e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.528132068226114e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.037448085611686e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.528128430247308e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.000451972882729,287.2840576171875,294.1499938964844,281.4955749511719,280.79229736328125,283.98419189453125,281.24908447265625,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640992502681,1.6661562129982599e-09,0.000964097562246,-0.0034162360243499,0.0,0.0,0.0,-0.005636537913233,60.0,-3.543203830718994,-0.0,-5.966487748310101e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.048141509993002e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.528132068226114e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.037448085611686e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.528128430247308e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.000451972882729,287.2840576171875,294.1499938964844,281.4955749511719,280.79229736328125,283.98419189453125,281.24908447265625,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640992502681,1.6661562129982599e-09,0.000964097562246,-0.0034162360243499,0.0,0.0,0.0,-0.005636537913233,60.0,-3.543203830718994,-0.0,-5.966487748310101e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.045207116287202e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.52504196902737e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.035165617708117e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.525038331048564e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.000451826286735,287.2800598144531,294.1499938964844,281.5359191894531,280.8162536621094,283.94207763671875,281.2604064941406,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637864422984,1.629555934634652e-09,0.0009637848124839,-0.003320327727124,0.0,0.0,0.0,-0.0056183952838182,60.0,-3.513688087463379,-0.0,-5.962613869314738e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.045207116287202e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.52504196902737e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.035165617708117e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.525038331048564e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.000451826286735,287.2800598144531,294.1499938964844,281.5359191894531,280.8162536621094,283.94207763671875,281.2604064941406,286.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637864422984,1.629555934634652e-09,0.0009637848124839,-0.003320327727124,0.0,0.0,0.0,-0.0056183952838182,60.0,-3.513688087463379,-0.0,-5.962613869314738e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.035014227265492e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.514307748759164e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.027237734291703e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.514304110780358e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004513171152211,287.27606201171875,294.1499938964844,281.57623291015625,280.8401184082031,283.90142822265625,281.2717590332031,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627001709304,1.5025184429973135e-09,0.0009626986575312,-0.0029874350875616,0.0,0.0,0.0,-0.0055554211139678,60.0,-3.4827752113342285,-0.0,-5.9491785719956176e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.035014227265492e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.514307748759164e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.027237734291703e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.514304110780358e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004513171152211,287.27606201171875,294.1499938964844,281.57623291015625,280.8401184082031,283.90142822265625,281.2717590332031,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627001709304,1.5025184429973135e-09,0.0009626986575312,-0.0029874350875616,0.0,0.0,0.0,-0.0055554211139678,60.0,-3.4827752113342285,-0.0,-5.9491785719956176e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.027255146065728e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.5061375759542e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.021203055046499e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.506133937975392e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004509295395109,287.2740783691406,294.1499938964844,281.5963439941406,280.8520202636719,283.8816223144531,281.2770690917969,286.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618736221455,1.405831562273363e-09,0.0009618722251616,-0.002734072972089,0.0,0.0,0.0,-0.0055074924603104,60.0,-3.466531991958618,-0.0,-5.9389627438122274e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.014864917844534e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.493089601164684e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.011566049186513e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.493085963185877e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.0004503106465563,287.2720947265625,294.1499938964844,281.6163635253906,280.8639221191406,283.8622131347656,281.281494140625,286.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960553297773,1.251446501981945e-09,0.0009605520172044,-0.0023295159917324,0.0,0.0,0.0,-0.0054309600964188,60.0,-3.449043035507202,-0.0,-5.922669288338511e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.002950537251309e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.480543667450549e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.002299389569089e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.48054002947174e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004497155023273,287.2689208984375,294.1499938964844,281.65625,280.8877258300781,283.8267822265625,281.2879333496094,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007373866392299,8.80724881913153e-10,0.000737385766115,-0.0015780532266944,0.0,0.0,0.0,-0.0041413563303649,60.0,-3.1696324348449707,-0.0,-5.9070206503974993e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.002950537251309e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.480543667450549e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.002299389569089e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.48054002947174e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004497155023273,287.2689208984375,294.1499938964844,281.65625,280.8877258300781,283.8267822265625,281.2879333496094,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007373866392299,8.80724881913153e-10,0.000737385766115,-0.0015780532266944,0.0,0.0,0.0,-0.0041413563303649,60.0,-3.1696324348449707,-0.0,-5.9070206503974993e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,3.815929449046962e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,4.018358595203608e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,2.967946966236923e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,4.018357140012085e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.000190613354789,287.2698974609375,294.1499938964844,281.69580078125,280.9114990234375,283.8077697753906,281.2935791015625,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234930383972,5.254296997492245e-10,0.0004234925145283,-0.0009578709723427,0.0,0.0,0.0,-0.0023818642366677,60.0,-2.0558619499206543,-0.0,-1.0612049017311165e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,3.815929449046962e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,4.018358595203608e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,2.967946966236923e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,4.018357140012085e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.000190613354789,287.2698974609375,294.1499938964844,281.69580078125,280.9114990234375,283.8077697753906,281.2935791015625,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234930383972,5.254296997492245e-10,0.0004234925145283,-0.0009578709723427,0.0,0.0,0.0,-0.0023818642366677,60.0,-2.0558619499206543,-0.0,-1.0612049017311165e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,2.409413536952343e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,2.5372293748660013e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,1.873989458545111e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,2.5372282834723592e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001203550564241,287.27410888671875,294.1499938964844,281.7348937988281,280.935302734375,283.8028564453125,281.3042907714844,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002555174578446,3.198621367772603e-10,0.0002555171377025,-0.0005854060291312,0.0,0.0,0.0,-0.0014388280687853,60.0,-1.2212607860565186,-0.0,-4.2307877201608335e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,2.409413536952343e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,2.5372293748660013e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,1.873989458545111e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,2.5372282834723592e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0001203550564241,287.27410888671875,294.1499938964844,281.7348937988281,280.935302734375,283.8028564453125,281.3042907714844,286.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002555174578446,3.198621367772603e-10,0.0002555171377025,-0.0005854060291312,0.0,0.0,0.0,-0.0014388280687853,60.0,-1.2212607860565186,-0.0,-4.2307877201608335e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,1.625921140657738e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,1.712173798296135e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,1.2646060895349365e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,1.7121730707003735e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,8.121803693939e-05,287.277587890625,294.1499938964844,281.7734069824219,280.9591979980469,283.8016662597656,281.3148803710937,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732468226691,2.1666921035112807e-10,0.0001732466043904,-0.0003963805211242,0.0,0.0,0.0,-0.0009754350176081,60.0,-0.769938588142395,-0.0,-1.92662619191708e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,1.625921140657738e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,1.712173798296135e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,1.2646060895349365e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,1.7121730707003735e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,8.121803693939e-05,287.277587890625,294.1499938964844,281.7734069824219,280.9591979980469,283.8016662597656,281.3148803710937,286.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732468226691,2.1666921035112807e-10,0.0001732466043904,-0.0003963805211242,0.0,0.0,0.0,-0.0009754350176081,60.0,-0.769938588142395,-0.0,-1.92662619191708e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,1.38108744067722e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,1.4543520592269488e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,1.074179817805998e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,1.4543515135301275e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,6.898809806443751e-05,287.27880859375,294.1499938964844,281.7924499511719,280.97119140625,283.80145263671875,281.31884765625,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471590367145,1.8404280877071244e-10,0.0001471588620916,-0.0003366929013282,0.0,0.0,0.0,-0.0008285524090752,60.0,-0.6353862881660461,-0.0,-1.390083492758265e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,1.1698712114593944e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,1.2319311281316914e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.099004273593891e-06,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,1.2319306733843405e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,5.84374247409869e-05,287.27978515625,294.1499938964844,281.811279296875,280.9831848144531,283.8013610839844,281.3219909667969,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246534375241,1.5589639301705202e-10,0.0001246532920049,-0.0002852010657079,0.0,0.0,0.0,-0.0007018386386334,60.0,-0.531729519367218,-0.0,-9.97412041847667e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.69975122238975e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,8.108210749924183e-06,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,5.988698831060901e-06,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,8.108208021440078e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,3.846180698019453e-05,287.281005859375,294.1499938964844,281.8484191894531,281.00732421875,283.80133056640625,281.3261413574219,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.204361074604094e-05,1.0260681193585695e-10,8.204350888263434e-05,-0.0001877116010291,0.0,0.0,0.0,-0.0004619316314347,60.0,-0.3641043901443481,-0.0,-4.320677426949969e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.69975122238975e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,8.108210749924183e-06,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,5.988698831060901e-06,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,8.108208021440078e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,3.846180698019453e-05,287.281005859375,294.1499938964844,281.8484191894531,281.00732421875,283.80133056640625,281.3261413574219,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.204361074604094e-05,1.0260681193585695e-10,8.204350888263434e-05,-0.0001877116010291,0.0,0.0,0.0,-0.0004619316314347,60.0,-0.3641043901443481,-0.0,-4.320677426949969e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,4.2143979044340085e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,4.437965344550321e-06,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,3.277867108408828e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,4.437963525560917e-06,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,2.105176645272877e-05,287.2814636230469,294.1499938964844,281.8847045898437,281.0316162109375,283.80133056640625,281.327880859375,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.490619903663173e-05,5.616129783447832e-11,4.490614082897082e-05,-0.000102742909803,0.0,0.0,0.0,-0.0002528360928408,60.0,-0.2247152626514434,-0.0,-1.2944030569617127e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
