time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,4.2143979044340085e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,4.437965344550321e-06,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,3.277867108408828e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,4.437963525560917e-06,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,2.105176645272877e-05,287.2814636230469,294.1499938964844,281.8847045898437,281.0316162109375,283.80133056640625,281.327880859375,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.490619903663173e-05,5.616129783447832e-11,4.490614082897082e-05,-0.000102742909803,0.0,0.0,0.0,-0.0002528360928408,60.0,-0.2247152626514434,-0.0,-1.2944030569617127e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,1.8610253391671e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,1.9597498521761736e-06,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,1.447465024284611e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,1.959749170055148e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.296196367358787e-06,287.2814636230469,294.1499938964844,281.9200439453125,281.0561218261719,283.80133056640625,281.3282775878906,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9830202290904708e-05,2.4800309375572205e-11,1.983017682505306e-05,-4.5370285079116e-05,0.0,0.0,0.0,-0.0001116502826334,60.0,-0.1179149746894836,-0.0,-2.5240795564762664e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,1.8610253391671e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,1.9597498521761736e-06,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,1.447465024284611e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,1.959749170055148e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.296196367358787e-06,287.2814636230469,294.1499938964844,281.9200439453125,281.0561218261719,283.80133056640625,281.3282775878906,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9830202290904708e-05,2.4800309375572205e-11,1.983017682505306e-05,-4.5370285079116e-05,0.0,0.0,0.0,-0.0001116502826334,60.0,-0.1179149746894836,-0.0,-2.5240795564762664e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,6.285986842158309e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,6.619449095524033e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,4.889104161520663e-07,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,6.619446821787278e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,3.1399770250573056e-06,287.2814025878906,294.1499938964844,281.954345703125,281.08087158203125,283.8013000488281,281.3282775878906,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.698130619042786e-06,8.376880786253869e-12,6.698121978843119e-06,-1.5324858395615593e-05,0.0,0.0,0.0,-3.771256888285279e-05,60.0,-0.050291009247303,-0.0,-2.8796880244957856e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,6.285986842158309e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,6.619449095524033e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,4.889104161520663e-07,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,6.619446821787278e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,3.1399770250573056e-06,287.2814025878906,294.1499938964844,281.954345703125,281.08087158203125,283.8013000488281,281.3282775878906,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.698130619042786e-06,8.376880786253869e-12,6.698121978843119e-06,-1.5324858395615593e-05,0.0,0.0,0.0,-3.771256888285279e-05,60.0,-0.050291009247303,-0.0,-2.8796880244957856e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,3.20391762897998e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,3.373880588242173e-07,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,2.491937607373984e-07,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,3.373879451373796e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.6004213421183522e-06,287.2813720703125,294.1499938964844,281.9710693359375,281.0933532714844,283.8013000488281,281.3282775878906,286.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.413982085476164e-06,4.269624584440912e-12,3.4139777653763304e-06,-7.810955139575526e-06,0.0,0.0,0.0,-1.9221784896217287e-05,60.0,-0.0304448772221803,-0.0,-7.481025889911896e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,1.3995044412240534e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,1.4737460674041358e-07,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,1.0885041490382721e-07,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,1.4737454989699472e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,6.990806582507503e-07,287.2813720703125,294.1499938964844,281.9875183105469,281.1059265136719,283.8013000488281,281.3282775878906,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4913094901203294e-06,1.865027663555674e-12,1.491307671130926e-06,-3.411982106626965e-06,0.0,0.0,0.0,-8.396527846343815e-06,60.0,-0.0173411425203084,-0.0,-1.4274043373067177e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.2912440894297106e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,1.3597426296030337e-08,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,1.0043016196448208e-08,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,1.3597420966959817e-08,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,6.450024159221357e-08,287.28131103515625,294.1499938964844,282.0194091796875,281.1312866210937,283.8013000488281,281.3282470703125,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3764329764853758e-07,1.7215460827724185e-13,1.3764312711828097e-07,-3.148848293221818e-07,0.0,0.0,0.0,-7.749767974019051e-07,60.0,-0.0040761926211416,-0.0,-1.2151087851430516e-15,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.2912440894297106e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,1.3597426296030337e-08,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,1.0043016196448208e-08,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,1.3597420966959817e-08,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,6.450024159221357e-08,287.28131103515625,294.1499938964844,282.0194091796875,281.1312866210937,283.8013000488281,281.3282470703125,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3764329764853758e-07,1.7215460827724185e-13,1.3764312711828097e-07,-3.148848293221818e-07,0.0,0.0,0.0,-7.749767974019051e-07,60.0,-0.0040761926211416,-0.0,-1.2151087851430516e-15,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.184795285444024e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.672034700924924e-11,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.143734215286912e-11,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.672031231477972e-11,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,4.587990265481068e-10,287.28131103515625,294.1499938964844,282.04998779296875,281.1570129394531,283.8013000488281,281.3282470703125,286.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.74231362249611e-10,1.2144140063680665e-15,9.74230252026586e-10,-2.233527363060261e-09,0.0,0.0,0.0,-5.500623956322671e-09,60.0,-0.0008724722429178,-0.0,-6.148050922073349e-20,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.184795285444024e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.672034700924924e-11,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.143734215286912e-11,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.672031231477972e-11,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,4.587990265481068e-10,287.28131103515625,294.1499938964844,282.04998779296875,281.1570129394531,283.8013000488281,281.3282470703125,286.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.74231362249611e-10,1.2144140063680665e-15,9.74230252026586e-10,-2.233527363060261e-09,0.0,0.0,0.0,-5.500623956322671e-09,60.0,-0.0008724722429178,-0.0,-6.148050922073349e-20,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.1197007765417766e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,1.1790992182625361e-08,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,8.70878924530416e-09,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,1.1790987741733261e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,5.5931309361767496e-08,287.28131103515625,294.1499938964844,282.0767517089844,281.18017578125,283.8013000488281,281.3282470703125,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.193004806054887e-07,1.492300071492467e-13,1.193003384969416e-07,-2.729584309690836e-07,0.0,0.0,0.0,-6.717018550261855e-07,60.0,-0.000354732183041,-0.0,-9.136975106976476e-16,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.1197007765417766e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,1.1790992182625361e-08,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,8.70878924530416e-09,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,1.1790987741733261e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,5.5931309361767496e-08,287.28131103515625,294.1499938964844,282.0767517089844,281.18017578125,283.8013000488281,281.3282470703125,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.193004806054887e-07,1.492300071492467e-13,1.193003384969416e-07,-2.729584309690836e-07,0.0,0.0,0.0,-6.717018550261855e-07,60.0,-0.000354732183041,-0.0,-9.136975106976476e-16,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.821045500122636e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,8.235939930045788e-08,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,6.083038783799566e-08,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,8.235937087874846e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,3.906769450168213e-07,287.2812805175781,294.1499938964844,282.0975036621094,281.1980895996094,283.8013000488281,281.3282165527344,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.333058190146403e-07,1.0421719910669314e-12,8.333047389896819e-07,-1.9065985270572128e-06,0.0,0.0,0.0,-4.691799404099584e-06,60.0,-0.0012458062265068,-0.0,-4.4578768031589694e-14,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.821045500122636e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,8.235939930045788e-08,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,6.083038783799566e-08,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,8.235937087874846e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,3.906769450168213e-07,287.2812805175781,294.1499938964844,282.0975036621094,281.1980895996094,283.8013000488281,281.3282165527344,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.333058190146403e-07,1.0421719910669314e-12,8.333047389896819e-07,-1.9065985270572128e-06,0.0,0.0,0.0,-4.691799404099584e-06,60.0,-0.0012458062265068,-0.0,-4.4578768031589694e-14,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,1.75660872514527e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,1.849794131203453e-07,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,1.3662521780588577e-07,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,1.849793562769264e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,8.774614457252028e-07,287.2812805175781,294.1499938964844,282.10577392578125,281.2052001953125,283.80126953125,281.3282165527344,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.871635845418496e-06,2.340756061203209e-12,1.8716335716817407e-06,-4.282269856048515e-06,0.0,0.0,0.0,-1.0537929483689368e-05,60.0,-0.0031843851320445,-0.0,-2.2487883137665282e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,3.4850643260142533e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,3.6699418615171453e-07,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,2.710607418521249e-07,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,3.669940440431674e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,1.7408598296242417e-06,287.2812805175781,294.1499938964844,282.1127014160156,281.2111511230469,283.80126953125,281.3282165527344,286.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7132906527403975e-06,4.643984849450611e-12,3.7132861052668886e-06,-8.495931069774088e-06,0.0,0.0,0.0,-2.0907027646899223e-05,60.0,-0.0068843280896544,-0.0,-8.851565856150826e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,1.0086849897561478e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.0621942010402563e-06,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.845332561373652e-07,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,1.0621937462929054e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,5.038584731664741e-06,287.2812194824219,294.1499938964844,282.122802734375,281.2197265625,283.80126953125,281.3282165527344,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0747476153483149e-05,1.344132791181174e-11,1.0747462511062622e-05,-2.4589953682152554e-05,0.0,0.0,0.0,-6.051176751498133e-05,60.0,-0.0219702310860157,-0.0,-7.41497314937778e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,1.0086849897561478e-06,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.0621942010402563e-06,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.845332561373652e-07,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,1.0621937462929054e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,5.038584731664741e-06,287.2812194824219,294.1499938964844,282.122802734375,281.2197265625,283.80126953125,281.3282165527344,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0747476153483149e-05,1.344132791181174e-11,1.0747462511062622e-05,-2.4589953682152554e-05,0.0,0.0,0.0,-6.051176751498133e-05,60.0,-0.0219702310860157,-0.0,-7.41497314937778e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,2.119715418302804e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,2.2321630694932537e-06,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,1.6486686718053534e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,2.232162387372228e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,1.0588405530143064e-05,287.2812194824219,294.1499938964844,282.1282653808594,281.2242431640625,283.80126953125,281.3283996582031,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.258561107737478e-05,2.8246582156610245e-11,2.258558197354432e-05,-5.167519339011051e-05,0.0,0.0,0.0,-0.0001271642540814,60.0,-0.0519712567329406,-0.0,-3.274564994160123e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,2.119715418302804e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,2.2321630694932537e-06,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,1.6486686718053534e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,2.232162387372228e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,1.0588405530143064e-05,287.2812194824219,294.1499938964844,282.1282653808594,281.2242431640625,283.80126953125,281.3283996582031,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.258561107737478e-05,2.8246582156610245e-11,2.258558197354432e-05,-5.167519339011051e-05,0.0,0.0,0.0,-0.0001271642540814,60.0,-0.0519712567329406,-0.0,-3.274564994160123e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,3.458709215919953e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,3.642188403318869e-06,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,2.6901088858721778e-06,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,3.642187039076816e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.727694871078711e-05,287.2814025878906,294.1499938964844,282.1295166015625,281.22509765625,283.8013000488281,281.3289794921875,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6852808989351615e-05,4.608974313313752e-11,3.685276533360593e-05,-8.431798778474331e-05,0.0,0.0,0.0,-0.0002074931690003,60.0,-0.0932279825210571,-0.0,-8.718194915990907e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,3.458709215919953e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,3.642188403318869e-06,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,2.6901088858721778e-06,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,3.642187039076816e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.727694871078711e-05,287.2814025878906,294.1499938964844,282.1295166015625,281.22509765625,283.8013000488281,281.3289794921875,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6852808989351615e-05,4.608974313313752e-11,3.685276533360593e-05,-8.431798778474331e-05,0.0,0.0,0.0,-0.0002074931690003,60.0,-0.0932279825210571,-0.0,-8.718194915990907e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,5.417610736913048e-06,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,5.705006969947135e-06,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,4.213699867250398e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,5.705004696210381e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,2.706205668800976e-05,287.28173828125,294.1499938964844,282.12701416015625,281.2226257324219,283.80133056640625,281.3302307128906,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.7724941143533215e-05,7.219337627706324e-11,5.772486838395707e-05,-0.0001320728042628,0.0,0.0,0.0,-0.0003250099834986,60.0,-0.1473411619663238,-0.0,-2.1390163251755467e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,5.417610736913048e-06,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,5.705006969947135e-06,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,4.213699867250398e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,5.705004696210381e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,2.706205668800976e-05,287.28173828125,294.1499938964844,282.12701416015625,281.2226257324219,283.80133056640625,281.3302307128906,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.7724941143533215e-05,7.219337627706324e-11,5.772486838395707e-05,-0.0001320728042628,0.0,0.0,0.0,-0.0003250099834986,60.0,-0.1473411619663238,-0.0,-2.1390163251755467e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.270342848642031e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.65602362662321e-06,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,5.6547146414231975e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.656020898139104e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,3.631682557170279e-05,287.2820739746094,294.1499938964844,282.1244812011719,281.2203063964844,283.8013610839844,281.3314208984375,286.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.746568007860333e-05,9.688207874836151e-11,7.746558549115434e-05,-0.0001772391115082,0.0,0.0,0.0,-0.0004361567553132,60.0,-0.1913516223430633,-0.0,-3.8521949519143556e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,1.0111447409144604e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,1.0647844646882731e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.864464350859635e-06,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,1.0647840099409224e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,5.050871550338343e-05,287.2825927734375,294.1499938964844,282.1211853027344,281.21728515625,283.8013610839844,281.3334655761719,286.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107737534563,1.3474148186087828e-10,0.0001077373963198,-0.0002465003053657,0.0,0.0,0.0,-0.0006065971101634,60.0,-0.2610202729701996,-0.0,-7.451181338602453e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,1.8911634469986893e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,1.991486897168216e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,1.470905863243388e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,1.991486169572454e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.446742478758095e-05,287.2850036621094,294.1499938964844,282.1124572753906,281.2094116210937,283.80108642578125,281.3419189453125,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015040663536,2.5201010722675216e-10,0.0002015038189711,-0.0004610351170413,0.0,0.0,0.0,-0.0011345333186909,60.0,-0.4894344508647918,-0.0,-2.6064932434621824e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,1.8911634469986893e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,1.991486897168216e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,1.470905863243388e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,1.991486169572454e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.446742478758095e-05,287.2850036621094,294.1499938964844,282.1124572753906,281.2094116210937,283.80108642578125,281.3419189453125,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015040663536,2.5201010722675216e-10,0.0002015038189711,-0.0004610351170413,0.0,0.0,0.0,-0.0011345333186909,60.0,-0.4894344508647918,-0.0,-2.6064932434621824e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,3.0367686122190207e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,3.197864498361014e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,2.3619326384505257e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,3.197863406967372e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0001516927150078,287.2892150878906,294.1499938964844,282.101318359375,281.1994323730469,283.798828125,281.35504150390625,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235705080442,4.0467157402801485e-10,0.0003235701005905,-0.0007403182680718,0.0,0.0,0.0,-0.0018218079349026,60.0,-0.8332376480102539,-0.0,-6.7208136833585286e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,3.0367686122190207e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,3.197864498361014e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,2.3619326384505257e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,3.197863406967372e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0001516927150078,287.2892150878906,294.1499938964844,282.101318359375,281.1994323730469,283.798828125,281.35504150390625,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235705080442,4.0467157402801485e-10,0.0003235701005905,-0.0007403182680718,0.0,0.0,0.0,-0.0018218079349026,60.0,-0.8332376480102539,-0.0,-6.7208136833585286e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,3.5466186091070995e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,3.7347614124882966e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,2.758482878562063e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,3.734759957296774e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0001771607348928,287.2933349609375,294.1499938964844,282.0881652832031,281.187744140625,283.7938842773437,281.36767578125,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799877595156,4.747083837131072e-10,0.0003799872647505,-0.0008680291939526,0.0,0.0,0.0,-0.0021391417831182,60.0,-1.1136796474456787,-0.0,-9.167002268384294e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,3.5466186091070995e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,3.7347614124882966e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,2.758482878562063e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,3.734759957296774e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0001771607348928,287.2933349609375,294.1499938964844,282.0881652832031,281.187744140625,283.7938842773437,281.36767578125,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799877595156,4.747083837131072e-10,0.0003799872647505,-0.0008680291939526,0.0,0.0,0.0,-0.0021391417831182,60.0,-1.1136796474456787,-0.0,-9.167002268384294e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,1.4012564861332066e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,1.475591034250101e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,1.0898667824221777e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,1.47559048855328e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,6.999558536335826e-05,287.2945556640625,294.1499938964844,282.0734558105469,281.1746826171875,283.78546142578125,281.37335205078125,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005133526283316,5.513550171976075e-10,0.0005133521044626,-0.000936169468332,0.0,0.0,0.0,-0.0028355894610285,60.0,-1.1266835927963257,-0.0,-1.430979890137962e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,1.4012564861332066e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,1.475591034250101e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,1.0898667824221777e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,1.47559048855328e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,6.999558536335826e-05,287.2945556640625,294.1499938964844,282.0734558105469,281.1746826171875,283.78546142578125,281.37335205078125,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005133526283316,5.513550171976075e-10,0.0005133521044626,-0.000936169468332,0.0,0.0,0.0,-0.0028355894610285,60.0,-1.1266835927963257,-0.0,-1.430979890137962e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,3.018606366822496e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,3.178738916176371e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,2.347806366742589e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,3.178737824782729e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001507854613009,287.3145751953125,294.1499938964844,282.065673828125,281.16778564453125,283.7876892089844,281.3917236328125,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004615797661244,5.424187765612486e-10,0.0004615792131517,-0.0009644487290643,0.0,0.0,0.0,-0.0025777982082217,60.0,-1.0777336359024048,-0.0,-6.640657801426641e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,4.605541471391916e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,4.8498583055334166e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,3.582089993869886e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,4.849856850341894e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000230056073633,287.3210754394531,294.1499938964844,282.05767822265625,281.16070556640625,283.7836608886719,281.40411376953125,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005083177820779,6.313433664750786e-10,0.0005083171417936,-0.0011514947982504,0.0,0.0,0.0,-0.0028593542519956,60.0,-1.316603660583496,-0.0,-1.5458219593256217e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.00531595107168e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.483034227741882e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,7.004138751653954e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.483030589763076e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004498336638789,287.320068359375,294.1499938964844,282.04119873046875,281.1461486816406,283.763427734375,281.4276123046875,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009224468376487,1.095181723087535e-09,0.0009224457317031,-0.0019568020943552,0.0,0.0,0.0,-0.005168667063117,60.0,-2.277972459793091,-0.0,-5.910112932383527e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
