time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112080,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.00531595107168e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.483034227741882e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,7.004138751653954e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.483030589763076e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004498336638789,287.320068359375,294.1499938964844,282.04119873046875,281.1461486816406,283.763427734375,281.4276123046875,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009224468376487,1.095181723087535e-09,0.0009224457317031,-0.0019568020943552,0.0,0.0,0.0,-0.005168667063117,60.0,-2.277972459793091,-0.0,-5.910112932383527e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.021732694236562e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.500321903033182e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.016907329671085e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.500318265054376e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0004506537516135,287.3167724609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7341613769531,281.4415283203125,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534632554277,1.32899546922971e-09,0.0009534619166515,-0.0025404819753021,0.0,0.0,0.0,-0.0054304306395351,60.0,-2.999281167984009,-0.0,-5.93167754914248e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.021732694236562e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.500321903033182e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.016907329671085e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.500318265054376e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0004506537516135,287.3167724609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7341613769531,281.4415283203125,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534632554277,1.32899546922971e-09,0.0009534619166515,-0.0025404819753021,0.0,0.0,0.0,-0.0054304306395351,60.0,-2.999281167984009,-0.0,-5.93167754914248e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.040160512086004e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.51972760958597e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.031240238575265e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.519723971607164e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004515742475632,287.31170654296875,294.1499938964844,282.0080871582031,281.116943359375,283.7036437988281,281.4598083496094,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007651669438928,1.3679795074494903e-09,0.0007651656051166,-0.0028312648646533,0.0,0.0,0.0,-0.0045015923678874,60.0,-3.3379275798797607,-0.0,-5.9559301490708094e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.040160512086004e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.51972760958597e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.031240238575265e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.519723971607164e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004515742475632,287.31170654296875,294.1499938964844,282.0080871582031,281.116943359375,283.7036437988281,281.4598083496094,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007651669438928,1.3679795074494903e-09,0.0007651656051166,-0.0028312648646533,0.0,0.0,0.0,-0.0045015923678874,60.0,-3.3379275798797607,-0.0,-5.9559301490708094e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.033070818986744e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.512261749478056e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.025725790299475e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.51225811149925e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004512201121542,287.3105773925781,294.1499938964844,281.9923095703125,281.10308837890625,283.6752319335937,281.4789428710937,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009551061084493,1.4706122986041235e-09,0.0009551046532578,-0.002911148359999,0.0,0.0,0.0,-0.0055028037168085,60.0,-3.154888868331909,-0.0,-5.946587933181036e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.033070818986744e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.512261749478056e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.025725790299475e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.51225811149925e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004512201121542,287.3105773925781,294.1499938964844,281.9923095703125,281.10308837890625,283.6752319335937,281.4789428710937,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009551061084493,1.4706122986041235e-09,0.0009551046532578,-0.002911148359999,0.0,0.0,0.0,-0.0055028037168085,60.0,-3.154888868331909,-0.0,-5.946587933181036e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.026683255797252e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.505535126663744e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.020757766440511e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.5055322162807e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004509010468609,287.3083190917969,294.1499938964844,281.9848022460937,281.09649658203125,283.6607971191406,281.4871520996094,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618097683414,1.39841360713433e-09,0.0009618083713576,-0.0027146351058036,0.0,0.0,0.0,-0.0055038132704794,60.0,-3.156856775283813,-0.0,-5.9381793704460506e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.02491301530972e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.50367102632299e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.019381155259907e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.503667388344184e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.000450812629424,287.3060913085937,294.1499938964844,281.9776306152344,281.0902099609375,283.6464233398437,281.4945983886719,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616203606128,1.3763359341112391e-09,0.000961618963629,-0.0026567825116217,0.0,0.0,0.0,-0.0054928655736148,60.0,-3.1601545810699463,-0.0,-5.9358480797300224e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.04682237887755e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.526742360321804e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.036421447992325e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.526738722342998e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004519070207607,287.3016052246094,294.1499938964844,281.96453857421875,281.0787658691406,283.61785888671875,281.51129150390625,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.6492588406080701e-09,0.0009639518684707,-0.0033719593193382,0.0,0.0,0.0,-0.0056281555444002,60.0,-3.171255588531494,-0.0,-5.964699312244194e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.04682237887755e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.526742360321804e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,7.036421447992325e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.526738722342998e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004519070207607,287.3016052246094,294.1499938964844,281.96453857421875,281.0787658691406,283.61785888671875,281.51129150390625,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.6492588406080701e-09,0.0009639518684707,-0.0033719593193382,0.0,0.0,0.0,-0.0056281555444002,60.0,-3.171255588531494,-0.0,-5.964699312244194e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.086401405511424e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.568421228323132e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.067205297062173e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.568418317940086e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0004538841021712,287.2971496582031,294.1499938964844,281.95343017578125,281.069091796875,283.5894775390625,281.5351257324219,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681702940724,2.142333643817551e-09,0.000968168140389,-0.0046640140935778,0.0,0.0,0.0,-0.0058725839480757,60.0,-3.1895408630371094,-0.0,-6.017000231395286e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.086401405511424e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.568421228323132e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.067205297062173e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.568418317940086e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0004538841021712,287.2971496582031,294.1499938964844,281.95343017578125,281.069091796875,283.5894775390625,281.5351257324219,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681702940724,2.142333643817551e-09,0.000968168140389,-0.0046640140935778,0.0,0.0,0.0,-0.0058725839480757,60.0,-3.1895408630371094,-0.0,-6.017000231395286e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.120868344325572e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.604715887689964e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.094012835295871e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.604712977306916e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0004556057974696,287.2926940917969,294.1499938964844,281.9447631835937,281.06158447265625,283.561279296875,281.565673828125,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718430228531,2.5717095120114664e-09,0.000971840461716,-0.0057891327887773,0.0,0.0,0.0,-0.006085439119488,60.0,-3.208371162414551,-0.0,-6.062730761868806e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.120868344325572e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.604715887689964e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.094012835295871e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.604712977306916e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0004556057974696,287.2926940917969,294.1499938964844,281.9447631835937,281.06158447265625,283.561279296875,281.565673828125,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718430228531,2.5717095120114664e-09,0.000971840461716,-0.0057891327887773,0.0,0.0,0.0,-0.006085439119488,60.0,-3.208371162414551,-0.0,-6.062730761868806e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.115823195315896e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.599403711035848e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,7.090088911354542e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.599400800652802e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004553538165055,287.2882385253906,294.1499938964844,281.9389953613281,281.0566711425781,283.5334167480469,281.5960388183594,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713063482195,2.508825591718277e-09,0.00097130384529,-0.0056243548169732,0.0,0.0,0.0,-0.0060542719438672,60.0,-3.217198133468628,-0.0,-6.056022527900495e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.115823195315896e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.599403711035848e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,7.090088911354542e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.599400800652802e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004553538165055,287.2882385253906,294.1499938964844,281.9389953613281,281.0566711425781,283.5334167480469,281.5960388183594,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713063482195,2.508825591718277e-09,0.00097130384529,-0.0056243548169732,0.0,0.0,0.0,-0.0060542719438672,60.0,-3.217198133468628,-0.0,-6.056022527900495e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.10885282792151e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.59206372499466e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.084667595336214e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.592060087015852e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0004550056182779,287.2860412597656,294.1499938964844,281.93731689453125,281.0552978515625,283.5196533203125,281.6094665527344,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705636766739,2.4219639627176552e-09,0.0009705612901598,-0.0053967465646564,0.0,0.0,0.0,-0.0060112131759524,60.0,-3.217756748199463,-0.0,-6.046762024425334e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.100079478230327e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.582824714016168e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.077843474689871e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.582821076037362e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.000454567343695,287.2838439941406,294.1499938964844,281.9365539550781,281.0547180175781,283.5060119628906,281.62164306640625,286.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696288034319,2.3126380810367664e-09,0.0009696264751255,-0.0051102731376886,0.0,0.0,0.0,-0.0059570181183516,60.0,-3.216533899307251,-0.0,-6.035117650071697e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.086175850825384e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.568183304509148e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.067029946483672e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.568180394126102e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004538728680927,287.27947998046875,294.1499938964844,281.9378967285156,281.05615234375,283.4790954589844,281.6426696777344,286.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681467199698,2.139384669419541e-09,0.0009681445662863,-0.0046562845818698,0.0,0.0,0.0,-0.005871130619198,60.0,-3.211143493652344,-0.0,-6.016686882048816e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.086175850825384e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.568183304509148e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.067029946483672e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.568180394126102e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004538728680927,287.27947998046875,294.1499938964844,281.9378967285156,281.05615234375,283.4790954589844,281.6426696777344,286.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681467199698,2.139384669419541e-09,0.0009681445662863,-0.0046562845818698,0.0,0.0,0.0,-0.005871130619198,60.0,-3.211143493652344,-0.0,-6.016686882048816e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.087556099984796e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.569637040840462e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.068103150231764e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.569633402861656e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.000453941815067,287.2751159667969,294.1499938964844,281.94342041015625,281.0613098144531,283.4527282714844,281.6615600585937,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682928794063,2.156544498532753e-09,0.0009682907257229,-0.0047012511640787,0.0,0.0,0.0,-0.0058796340599656,60.0,-3.20591688156128,-0.0,-6.018510845251512e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.087556099984796e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.569637040840462e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.068103150231764e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.569633402861656e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.000453941815067,287.2751159667969,294.1499938964844,281.94342041015625,281.0613098144531,283.4527282714844,281.6615600585937,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682928794063,2.156544498532753e-09,0.0009682907257229,-0.0047012511640787,0.0,0.0,0.0,-0.0058796340599656,60.0,-3.20591688156128,-0.0,-6.018510845251512e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.10294329514727e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.585839870851488e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.080070645315573e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.58583696046844e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004547104181256,287.2707824707031,294.1499938964844,281.9536437988281,281.07061767578125,283.42694091796875,281.6812744140625,286.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699318325147,2.348215621950089e-09,0.0009699295042082,-0.005203500855714,0.0,0.0,0.0,-0.0059746485203504,60.0,-3.202798843383789,-0.0,-6.03890626393877e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.10294329514727e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.585839870851488e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.080070645315573e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.58583696046844e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004547104181256,287.2707824707031,294.1499938964844,281.9536437988281,281.07061767578125,283.42694091796875,281.6812744140625,286.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699318325147,2.348215621950089e-09,0.0009699295042082,-0.005203500855714,0.0,0.0,0.0,-0.0059746485203504,60.0,-3.202798843383789,-0.0,-6.03890626393877e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.121454786509275e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.605333616491409e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.094468310242519e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.60533070610836e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004556351050268,287.2664794921875,294.1499938964844,281.9689636230469,281.0844421386719,283.4017333984375,281.70318603515625,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719040244817,2.578810276432364e-09,0.0009719014633446,-0.005807738751173,0.0,0.0,0.0,-0.0060889604501426,60.0,-3.199432134628296,-0.0,-6.063488200425128e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.121454786509275e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.605333616491409e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.094468310242519e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.60533070610836e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004556351050268,287.2664794921875,294.1499938964844,281.9689636230469,281.0844421386719,283.4017333984375,281.70318603515625,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719040244817,2.578810276432364e-09,0.0009719014633446,-0.005807738751173,0.0,0.0,0.0,-0.0060889604501426,60.0,-3.199432134628296,-0.0,-6.063488200425128e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.1286281531211e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.612887515686452e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.100047514541075e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.612884605303408e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004559934313874,287.2643127441406,294.1499938964844,281.9786682128906,281.0931701660156,283.3894348144531,281.71502685546875,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726683492772,2.668165910435505e-09,0.0009726656717248,-0.0060418797656893,0.0,0.0,0.0,-0.006133256945759,60.0,-3.196282863616944,-0.0,-6.073027236652706e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.133858839049935e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.61839614319615e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.104116230038926e-05,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.618393232813104e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004562547546811,287.2621765136719,294.1499938964844,281.9898376464844,281.1031799316406,283.3772888183594,281.7271728515625,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732258040457,2.73332423361694e-09,0.0009732230682857,-0.0062126154080033,0.0,0.0,0.0,-0.0061655584722757,60.0,-3.191962718963623,-0.0,-6.079987713292212e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.136606240645052e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.621288336347789e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.10625245119445e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.621285425964744e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004563919501379,287.2579040527344,294.1499938964844,282.0166931152344,281.12725830078125,283.3536376953125,281.7521667480469,286.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735184721648,2.767513107571062e-09,0.0009735157364048,-0.0063022007234394,0.0,0.0,0.0,-0.0061825080774724,60.0,-3.1779727935791016,-0.0,-6.083642034582226e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.136606240645052e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.621288336347789e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.10625245119445e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.621285425964744e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004563919501379,287.2579040527344,294.1499938964844,282.0166931152344,281.12725830078125,283.3536376953125,281.7521667480469,286.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735184721648,2.767513107571062e-09,0.0009735157364048,-0.0063022007234394,0.0,0.0,0.0,-0.0061825080774724,60.0,-3.1779727935791016,-0.0,-6.083642034582226e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.128898091148584e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.613172005629168e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.100257789716125e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.61316909524612e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004560069646686,287.2536315917969,294.1499938964844,282.04998779296875,281.1570129394531,283.3309326171875,281.7771911621094,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726972784847,2.671453058766815e-09,0.0009726946591399,-0.0060504926368594,0.0,0.0,0.0,-0.0061348904855549,60.0,-3.156463384628296,-0.0,-6.073378244764173e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.128898091148584e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.613172005629168e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.100257789716125e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.61316909524612e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004560069646686,287.2536315917969,294.1499938964844,282.04998779296875,281.1570129394531,283.3309326171875,281.7771911621094,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726972784847,2.671453058766815e-09,0.0009726946591399,-0.0060504926368594,0.0,0.0,0.0,-0.0061348904855549,60.0,-3.156463384628296,-0.0,-6.073378244764173e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.11309543880634e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.596531162969768e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.087967242114246e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.596528252586722e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0004552175814751,287.2494201660156,294.1499938964844,282.0881042480469,281.1910400390625,283.3092346191406,281.8012390136719,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710134472697,2.474540350405618e-09,0.0009710109443403,-0.0055345152504742,0.0,0.0,0.0,-0.0060372771695256,60.0,-3.1278886795043945,-0.0,-6.05236678552501e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.11309543880634e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.596531162969768e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.087967242114246e-05,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.596528252586722e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0004552175814751,287.2494201660156,294.1499938964844,282.0881042480469,281.1910400390625,283.3092346191406,281.8012390136719,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710134472697,2.474540350405618e-09,0.0009710109443403,-0.0055345152504742,0.0,0.0,0.0,-0.0060372771695256,60.0,-3.1278886795043945,-0.0,-6.05236678552501e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.094591223401947e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.577045420883223e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.07357467035763e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.577042510500178e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0004542932729236,287.2452392578125,294.1499938964844,282.1290588378906,281.2275390625,283.2886657714844,281.8236694335937,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414881333,2.2439698987852807e-09,0.0009690392762422,-0.0049303374253213,0.0,0.0,0.0,-0.0059229778125882,60.0,-3.0949177742004395,-0.0,-6.027809007491669e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.094591223401947e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.577045420883223e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.07357467035763e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.577042510500178e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,0.0004542932729236,287.2452392578125,294.1499938964844,282.1290588378906,281.2275390625,283.2886657714844,281.8236694335937,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414881333,2.2439698987852807e-09,0.0009690392762422,-0.0049303374253213,0.0,0.0,0.0,-0.0059229778125882,60.0,-3.0949177742004395,-0.0,-6.027809007491669e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.086268255487084e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.568280802341178e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.06710125086829e-05,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.568277891958132e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0004538775247056,287.2431335449219,294.1499938964844,282.1506042480469,281.2467041015625,283.27880859375,281.834228515625,286.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681544615887,2.140260635385971e-09,0.0009681523079052,-0.0046585798263549,0.0,0.0,0.0,-0.0058715660125017,60.0,-3.077570915222168,-0.0,-6.016779963147202e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.079705341719092e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.561369370203464e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.06199643900618e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.56136645982042e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0004535496991593,287.2410583496094,294.1499938964844,282.1728210449219,281.2664489746094,283.26922607421875,281.8445129394531,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674548637121,2.0584771664999835e-09,0.000967452826444,-0.0044442759826779,0.0,0.0,0.0,-0.0058310232125222,60.0,-3.060080051422119,-0.0,-6.008089314946119e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
