time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114420,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.075173147721216e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.556597069604322e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.058471237542108e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.556594159221277e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0004533233004622,287.2369384765625,294.1499938964844,282.2193603515625,281.3077697753906,283.2509155273437,281.8651733398437,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669713326729,2.0019825797135127e-09,0.0009669692954048,-0.0042962380684912,0.0,0.0,0.0,-0.0058030155487358,60.0,-3.025796413421631,-0.0,-6.002090202628096e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.075173147721216e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.556597069604322e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.058471237542108e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.556594159221277e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0004533233004622,287.2369384765625,294.1499938964844,282.2193603515625,281.3077697753906,283.2509155273437,281.8651733398437,286.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669713326729,2.0019825797135127e-09,0.0009669692954048,-0.0042962380684912,0.0,0.0,0.0,-0.0058030155487358,60.0,-3.025796413421631,-0.0,-6.002090202628096e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.082456381293014e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.564265928929672e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.064136298140511e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.564263018546626e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,0.0004536870983429,287.2328186035156,294.1499938964844,282.26861572265625,281.3514099121094,283.2337646484375,281.8880615234375,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967746716924,2.0926884669592027e-09,0.0009677446796558,-0.0045339236967265,0.0,0.0,0.0,-0.0058479788713157,60.0,-2.9933316707611084,-0.0,-6.011724451582269e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.082456381293014e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.564265928929672e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.064136298140511e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.564263018546626e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,0.0004536870983429,287.2328186035156,294.1499938964844,282.26861572265625,281.3514099121094,283.2337646484375,281.8880615234375,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967746716924,2.0926884669592027e-09,0.0009677446796558,-0.0045339236967265,0.0,0.0,0.0,-0.0058479788713157,60.0,-2.9933316707611084,-0.0,-6.011724451582269e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.095066343434156e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.577545279171318e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,7.07394428900443e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.577543096384034e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0004543170216493,287.2287292480469,294.1499938964844,282.3205261230469,281.3973083496094,283.2176818847656,281.91473388671875,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690901497378,2.249768593642898e-09,0.0009690878796391,-0.0049455328844487,0.0,0.0,0.0,-0.0059258472174406,60.0,-2.961876392364502,-0.0,-6.028426469129046e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.095066343434156e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.577545279171318e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,7.07394428900443e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.577543096384034e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0004543170216493,287.2287292480469,294.1499938964844,282.3205261230469,281.3973083496094,283.2176818847656,281.91473388671875,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690901497378,2.249768593642898e-09,0.0009690878796391,-0.0049455328844487,0.0,0.0,0.0,-0.0059258472174406,60.0,-2.961876392364502,-0.0,-6.028426469129046e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.102475451072678e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.585347288521008e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,7.079706119839102e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,9.58534437813796e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004546871059574,287.2246398925781,294.1499938964844,282.37506103515625,281.44537353515625,283.20281982421875,281.9457397460937,286.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698795620352,2.3420434480669883e-09,0.0009698772337287,-0.005187327042222,0.0,0.0,0.0,-0.0059715919196605,60.0,-2.9286179542541504,-0.0,-6.038249011908192e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.102475451072678e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.585347288521008e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,7.079706119839102e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,9.58534437813796e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004546871059574,287.2246398925781,294.1499938964844,282.37506103515625,281.44537353515625,283.20281982421875,281.9457397460937,286.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698795620352,2.3420434480669883e-09,0.0009698772337287,-0.005187327042222,0.0,0.0,0.0,-0.0059715919196605,60.0,-2.9286179542541504,-0.0,-6.038249011908192e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.103931370191276e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.586880332790317e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,7.08083898643963e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.586878150003032e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,0.0004547598655335,287.2226257324219,294.1499938964844,282.4032897949219,281.4702453613281,283.1958312988281,281.9623107910156,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700345108285,2.3601711696130682e-09,0.0009700321825221,-0.0052348277531564,0.0,0.0,0.0,-0.0059805777855217,60.0,-2.910585403442383,-0.0,-6.040179556521252e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.095606219489127e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.578113531460986e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,7.074363384163007e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,9.57811062107794e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004543440009001,287.2206115722656,294.1499938964844,282.43218994140625,281.49560546875,283.18914794921875,281.9789123535156,286.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691486484371,2.256434150638142e-09,0.0009691463783383,-0.0049629979766905,0.0,0.0,0.0,-0.0059291594661772,60.0,-2.8911802768707275,-0.0,-6.029135590779333e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.066160419024528e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.54710558289662e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.051461579976603e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,9.547102672513574e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0004528730933088,287.2165832519531,294.1499938964844,282.4918212890625,281.54791259765625,283.1767272949219,282.0080261230469,286.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660107898525,1.889547185385254e-09,0.0009660088689997,-0.0040016118437051,0.0,0.0,0.0,-0.005747283808887,60.0,-2.8450286388397217,-0.0,-5.990158769009213e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.066160419024528e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.54710558289662e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.051461579976603e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,9.547102672513574e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0004528730933088,287.2165832519531,294.1499938964844,282.4918212890625,281.54791259765625,283.1767272949219,282.0080261230469,286.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660107898525,1.889547185385254e-09,0.0009660088689997,-0.0040016118437051,0.0,0.0,0.0,-0.005747283808887,60.0,-2.8450286388397217,-0.0,-5.990158769009213e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,9.035487892106175e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,9.514806151855736e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,7.027605170151219e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.514803969068451e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.0004513409803621,287.21258544921875,294.1499938964844,282.5539855957031,281.6022644042969,283.1656188964844,282.0303955078125,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627422550693,1.5073845505142452e-09,0.0009627407998777,-0.0030001858249306,0.0,0.0,0.0,-0.0055578355677425,60.0,-2.7945668697357178,-0.0,-5.9496926496649394e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,9.035487892106175e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,9.514806151855736e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,7.027605170151219e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.514803969068451e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.0004513409803621,287.21258544921875,294.1499938964844,282.5539855957031,281.6022644042969,283.1656188964844,282.0303955078125,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627422550693,1.5073845505142452e-09,0.0009627407998777,-0.0030001858249306,0.0,0.0,0.0,-0.0055578355677425,60.0,-2.7945668697357178,-0.0,-5.9496926496649394e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.017323463922366e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.495677659288047e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,7.013476715655997e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.495675476500764e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0004504336102399,287.2086181640625,294.1499938964844,282.6185607910156,281.6585388183594,283.1557922363281,282.0467224121094,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608058608137,1.2810497107551555e-09,0.0009608045802451,-0.0024070900399237,0.0,0.0,0.0,-0.0054456321522593,60.0,-2.7439093589782715,-0.0,-5.92579176839081e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,9.017323463922366e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.495677659288047e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,7.013476715655997e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.495675476500764e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0004504336102399,287.2086181640625,294.1499938964844,282.6185607910156,281.6585388183594,283.1557922363281,282.0467224121094,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608058608137,1.2810497107551555e-09,0.0009608045802451,-0.0024070900399237,0.0,0.0,0.0,-0.0054456321522593,60.0,-2.7439093589782715,-0.0,-5.92579176839081e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,9.02057727216743e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,9.499104635324328e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.01600729371421e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.499101724941283e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.000450596155133,287.2047119140625,294.1499938964844,282.685546875,281.7167358398437,283.1473083496094,282.0626525878906,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611517889425,1.321560194611493e-09,0.0009611504501663,-0.00251324637793,0.0,0.0,0.0,-0.005465711466968,60.0,-2.697129726409912,-0.0,-5.9300663934891424e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,9.02057727216743e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,9.499104635324328e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.01600729371421e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.499101724941283e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,0.000450596155133,287.2047119140625,294.1499938964844,282.685546875,281.7167358398437,283.1473083496094,282.0626525878906,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611517889425,1.321560194611493e-09,0.0009611504501663,-0.00251324637793,0.0,0.0,0.0,-0.005465711466968,60.0,-2.697129726409912,-0.0,-5.9300663934891424e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.025156759889796e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.50392714003101e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,7.019569602562115e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,9.503924957243726e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,0.0004508249403443,287.2027282714844,294.1499938964844,282.7199401855469,281.7465209960937,283.1435546875,282.0721130371094,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616398019716,1.378605340995875e-09,0.0009616384049877,-0.0026627294719219,0.0,0.0,0.0,-0.0054939910769462,60.0,-2.6749324798583984,-0.0,-5.9360878879033414e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,9.02586616575718e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,9.504673653282224e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,7.02012112014927e-05,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.50467147049494e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,0.0004508603306021,287.2007751464844,294.1499938964844,282.7548828125,281.7767639160156,283.1401062011719,282.0823974609375,286.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617155301384,1.3874243975919851e-09,0.0009617141331546,-0.0026858388446271,0.0,0.0,0.0,-0.0054983641020953,60.0,-2.6524083614349365,-0.0,-5.937019054158554e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.020873403642328e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,9.499416773905978e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,7.01623794157058e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,9.499413863522932e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,0.0004506109689828,287.1968994140625,294.1499938964844,282.8265380859375,281.83856201171875,283.1342163085937,282.1026306152344,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611831628717,1.3252021702214734e-09,0.0009611818240955,-0.0025227894075214,0.0,0.0,0.0,-0.0054675182327628,60.0,-2.604315996170044,-0.0,-5.93045044183782e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.020873403642328e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,9.499416773905978e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,7.01623794157058e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,9.499413863522932e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,0.0004506109689828,287.1968994140625,294.1499938964844,282.8265380859375,281.83856201171875,283.1342163085937,282.1026306152344,286.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611831628717,1.3252021702214734e-09,0.0009611818240955,-0.0025227894075214,0.0,0.0,0.0,-0.0054675182327628,60.0,-2.604315996170044,-0.0,-5.93045044183782e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.00742452358827e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.48525412240997e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,7.00577802490443e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.485251939622684e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,0.0004499391943681,287.1930236816406,294.1499938964844,282.90045166015625,281.9020690917969,283.1296081542969,282.12115478515625,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597503812983,1.1576223313269907e-09,0.0009597492171451,-0.0020836554467678,0.0,0.0,0.0,-0.0053844465874135,60.0,-2.5531256198883057,-0.0,-5.9127781781853634e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.00742452358827e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.48525412240997e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,7.00577802490443e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,9.485251939622684e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,0.0004499391943681,287.1930236816406,294.1499938964844,282.90045166015625,281.9020690917969,283.1296081542969,282.12115478515625,286.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597503812983,1.1576223313269907e-09,0.0009597492171451,-0.0020836554467678,0.0,0.0,0.0,-0.0053844465874135,60.0,-2.5531256198883057,-0.0,-5.9127781781853634e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,4.588728552334942e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,4.832152990275063e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,3.569012551452033e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,4.8321518988814205e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,0.000229216311709,287.1897888183594,294.1499938964844,282.9765930175781,281.9672546386719,283.1266174316406,282.1349182128906,286.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007649743347428,8.879625368329869e-10,0.0007649734616279,-0.0015694934409111,0.0,0.0,0.0,-0.0042655575089156,60.0,-2.3244314193725586,-0.0,-1.5345280601763992e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,4.588728552334942e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,4.832152990275063e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,3.569012551452033e-05,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,4.8321518988814205e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,0.000229216311709,287.1897888183594,294.1499938964844,282.9765930175781,281.9672546386719,283.1266174316406,282.1349182128906,286.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007649743347428,8.879625368329869e-10,0.0007649734616279,-0.0015694934409111,0.0,0.0,0.0,-0.0042655575089156,60.0,-2.3244314193725586,-0.0,-1.5345280601763992e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,3.919978917110711e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,4.127927604713477e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,3.048873804800678e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,4.127926513319835e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001958109205588,287.190673828125,294.1499938964844,283.0549011230469,282.03399658203125,283.1265563964844,282.1529541015625,286.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298045241739,5.345114351129611e-10,0.000429804000305,-0.0009754353086464,0.0,0.0,0.0,-0.0024181178305298,60.0,-1.4222527742385864,-0.0,-1.1198438620851904e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,3.919978917110711e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,4.127927604713477e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,3.048873804800678e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,4.127926513319835e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001958109205588,287.190673828125,294.1499938964844,283.0549011230469,282.03399658203125,283.1265563964844,282.1529541015625,286.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298045241739,5.345114351129611e-10,0.000429804000305,-0.0009754353086464,0.0,0.0,0.0,-0.0024181178305298,60.0,-1.4222527742385864,-0.0,-1.1198438620851904e-08,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.0953264538547955e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,2.2064799850340933e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,1.6296989997499622e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,2.206479621236213e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0001046658144332,287.19219970703125,294.1499938964844,283.0948486328125,282.0679626464844,283.1274108886719,282.158203125,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004414074937812,4.977129819394577e-10,0.0004414069990161,-0.0008670887909829,0.0,0.0,0.0,-0.002452457556501,60.0,-1.169161319732666,-0.0,-3.199582598867323e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,3.283684418420307e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,3.4578784834593534e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,2.55397790169809e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,3.457877755863592e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,0.0001640267146285,287.200439453125,294.1499938964844,283.1353454589844,282.102294921875,283.1306457519531,282.1689758300781,286.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498803416732,4.3757480971962076e-10,0.0003498799051158,-0.0008005116251297,0.0,0.0,0.0,-0.0019699407275766,60.0,-1.032334327697754,-0.0,-7.858012907036027e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,3.220887083443813e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,3.391750215087086e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,2.505135489627719e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,3.391749123693444e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,0.0001608898601261,287.2048034667969,294.1499938964844,283.21783447265625,282.1720275878906,283.1330871582031,282.18316650390625,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003480562882032,4.3408140970591086e-10,0.0003480558516457,-0.0007931515574455,0.0,0.0,0.0,-0.0019589385483413,60.0,-0.871123731136322,-0.0,-7.560332804246173e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,3.220887083443813e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,3.391750215087086e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,2.505135489627719e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,3.391749123693444e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,0.0001608898601261,287.2048034667969,294.1499938964844,283.21783447265625,282.1720275878906,283.1330871582031,282.18316650390625,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003480562882032,4.3408140970591086e-10,0.0003480558516457,-0.0007931515574455,0.0,0.0,0.0,-0.0019589385483413,60.0,-0.871123731136322,-0.0,-7.560332804246173e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,8.382300620723981e-06,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,8.826968041830696e-06,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,6.519569524243707e-06,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,8.82696531334659e-06,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,4.187129525234923e-05,287.21826171875,294.1499938964844,283.3023986816406,282.2431640625,283.13427734375,282.196044921875,286.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004365286440588,4.5946743632008236e-10,0.0004365281783975,-0.0007714194944128,0.0,0.0,0.0,-0.0024055740796029,60.0,-0.8989818096160889,-0.0,-5.120545099046581e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,8.382300620723981e-06,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,8.826968041830696e-06,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,6.519569524243707e-06,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,8.82696531334659e-06,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,4.187129525234923e-05,287.21826171875,294.1499938964844,283.3023986816406,282.2431640625,283.13427734375,282.196044921875,286.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004365286440588,4.5946743632008236e-10,0.0004365281783975,-0.0007714194944128,0.0,0.0,0.0,-0.0024055740796029,60.0,-0.8989818096160889,-0.0,-5.120545099046581e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,2.15614873013692e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,2.2705289666191675e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,1.677005275269039e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,2.2705284209223464e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001077040142263,287.2281799316406,294.1499938964844,283.3889465332031,282.315673828125,283.13885498046875,282.2123718261719,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297428727615,2.873251359059026e-10,0.0002297425962751,-0.0005256402073428,0.0,0.0,0.0,-0.0012935260310769,60.0,-0.6738923788070679,-0.0,-3.388029412576543e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,2.15614873013692e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,2.2705289666191675e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,1.677005275269039e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,2.2705284209223464e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001077040142263,287.2281799316406,294.1499938964844,283.3889465332031,282.315673828125,283.13885498046875,282.2123718261719,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297428727615,2.873251359059026e-10,0.0002297425962751,-0.0005256402073428,0.0,0.0,0.0,-0.0012935260310769,60.0,-0.6738923788070679,-0.0,-3.388029412576543e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.3330203728401102e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,1.403734950145008e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,1.03679403764545e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,1.4037345863471272e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,6.658708298346028e-05,287.231201171875,294.1499938964844,283.4774475097656,282.389404296875,283.1404724121094,282.2224426269531,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416929007973,1.7729206991390356e-10,0.0001416927116224,-0.0003244112303946,0.0,0.0,0.0,-0.0007978278445079,60.0,-0.4322385787963867,-0.0,-1.2949806782458495e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.3330203728401102e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,1.403734950145008e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,1.03679403764545e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,1.4037345863471272e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,6.658708298346028e-05,287.231201171875,294.1499938964844,283.4774475097656,282.389404296875,283.1404724121094,282.2224426269531,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416929007973,1.7729206991390356e-10,0.0001416927116224,-0.0003244112303946,0.0,0.0,0.0,-0.0007978278445079,60.0,-0.4322385787963867,-0.0,-1.2949806782458495e-09,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
