time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.0063967238238549e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.0597844266158065e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,7.827533408999443e-06,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.059784244716866e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,5.027156294090673e-05,287.23193359375,294.1499938964844,283.5223999023437,282.4267578125,283.1408996582031,282.2252197265625,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072343875421,1.3411126376094984e-10,0.0001072342492989,-0.0002453466295264,0.0,0.0,0.0,-0.0006037636194378,60.0,-0.3354580104351043,-0.0,-7.381220079594183e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,7.59878457756713e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,8.001888090802822e-06,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,5.910168511036318e-06,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,8.001886271813419e-06,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,3.79574739781674e-05,287.232421875,294.1499938964844,283.5678405761719,282.4643859863281,283.1411437988281,282.2269287109375,286.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.096714736893773e-05,1.0126049998504527e-10,8.096705278148875e-05,-0.0001852485875133,0.0,0.0,0.0,-0.000455870758742,60.0,-0.2561066150665283,-0.0,-4.2080217088624734e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,4.633645403373521e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,4.879452717432287e-06,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,3.6039480164618e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,4.879451353190234e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,2.314600169484038e-05,287.23291015625,294.1499938964844,283.6600646972656,282.5404968261719,283.14141845703125,282.2287292480469,286.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.9372501962352544e-05,6.174713518269925e-11,4.937244011671282e-05,-0.0001129618685808,0.0,0.0,0.0,-0.000277982908301,60.0,-0.1467189937829971,-0.0,-1.564715162993835e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,4.633645403373521e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,4.879452717432287e-06,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,3.6039480164618e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,4.879451353190234e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,2.314600169484038e-05,287.23291015625,294.1499938964844,283.6600646972656,282.5404968261719,283.14141845703125,282.2287292480469,286.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.9372501962352544e-05,6.174713518269925e-11,4.937244011671282e-05,-0.0001129618685808,0.0,0.0,0.0,-0.000277982908301,60.0,-0.1467189937829971,-0.0,-1.564715162993835e-10,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,3.235452822991647e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,3.4070883430104004e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,2.516464292057208e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,3.407087660889374e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.616174449736718e-05,287.233154296875,294.1499938964844,283.7541198730469,282.61767578125,283.1415405273437,282.2295837402344,286.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.447437484283e-05,4.311498727482821e-11,3.4474334825063124e-05,-7.887573156040162e-05,0.0,0.0,0.0,-0.0001941016962518,60.0,-0.090991199016571,-0.0,-7.628863513131634e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,3.235452822991647e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,3.4070883430104004e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,2.516464292057208e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,3.407087660889374e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.616174449736718e-05,287.233154296875,294.1499938964844,283.7541198730469,282.61767578125,283.1415405273437,282.2295837402344,286.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.447437484283e-05,4.311498727482821e-11,3.4474334825063124e-05,-7.887573156040162e-05,0.0,0.0,0.0,-0.0001941016962518,60.0,-0.090991199016571,-0.0,-7.628863513131634e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,2.141808181477245e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,2.2554277165909298e-06,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,1.665851527832274e-06,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,2.2554270344699034e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.06987681647297e-05,287.2332763671875,294.1499938964844,283.8499450683594,282.69586181640625,283.1416015625,282.22998046875,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821508537163027e-05,2.854142616692812e-11,2.282147943333257e-05,-5.22144437127281e-05,0.0,0.0,0.0,-0.0001284923346247,60.0,-0.0600538477301597,-0.0,-3.343111551479261e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,2.141808181477245e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,2.2554277165909298e-06,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,1.665851527832274e-06,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,2.2554270344699034e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.06987681647297e-05,287.2332763671875,294.1499938964844,283.8499450683594,282.69586181640625,283.1416015625,282.22998046875,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821508537163027e-05,2.854142616692812e-11,2.282147943333257e-05,-5.22144437127281e-05,0.0,0.0,0.0,-0.0001284923346247,60.0,-0.0600538477301597,-0.0,-3.343111551479261e-11,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.111717097046494e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.1706919167409069e-06,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,8.6466923221451e-07,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,1.1706915756803935e-06,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,5.553253231482813e-06,287.2333068847656,294.1499938964844,283.947509765625,282.7749938964844,283.1416320800781,282.2301330566406,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1845745575556066e-05,1.4814698079401722e-11,1.1845731023640838e-05,-2.710238004510757e-05,0.0,0.0,0.0,-6.669526919722557e-05,60.0,-0.0350742228329181,-0.0,-9.006960975666e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.111717097046494e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.1706919167409069e-06,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,8.6466923221451e-07,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,1.1706915756803935e-06,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,5.553253231482813e-06,287.2333068847656,294.1499938964844,283.947509765625,282.7749938964844,283.1416320800781,282.2301330566406,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1845745575556066e-05,1.4814698079401722e-11,1.1845731023640838e-05,-2.710238004510757e-05,0.0,0.0,0.0,-6.669526919722557e-05,60.0,-0.0350742228329181,-0.0,-9.006960975666e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,7.164916269175592e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,7.545003768427705e-07,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,5.572715053858701e-07,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,7.54500149469095e-07,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,3.579021495170309e-06,287.2333068847656,294.1499938964844,283.9969177246094,282.8149108886719,283.1416320800781,282.23016357421875,286.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.634445864823647e-06,9.547938828458058e-12,7.634435860381927e-06,-1.7467189536546357e-05,0.0,0.0,0.0,-4.2984349420294166e-05,60.0,-0.0249003861099481,-0.0,-3.741208731700141e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,4.205668346912717e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,4.428772228948219e-07,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,3.271076707278553e-07,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,4.428771092079842e-07,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,2.100816800520988e-06,287.2333068847656,294.1499938964844,284.0467224121094,282.8550109863281,283.1416320800781,282.23016357421875,286.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.481260020838818e-06,5.604422741861681e-12,4.481254109123256e-06,-1.0252884749206714e-05,0.0,0.0,0.0,-2.5230910978280008e-05,60.0,-0.0165328718721866,-0.0,-1.2890202143525653e-12,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.9761556302455574e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,2.080987400177037e-07,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,1.537010518859461e-07,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,2.080986973851396e-07,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.871298516372915e-07,287.2333068847656,294.1499938964844,284.1029968261719,282.9001770019531,283.1416320800781,282.23016357421875,286.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1056348487036303e-06,2.6333828780783497e-12,2.105632120219525e-06,-4.817590252059745e-06,0.0,0.0,0.0,-1.185538712888956e-05,60.0,-0.0095574334263801,-0.0,-2.8459808294745163e-13,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,8.933979955827456e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.407912671122177e-08,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,6.948653918925629e-08,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,9.407910539493969e-08,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,4.462704623620084e-07,287.2332458496094,294.1499938964844,284.1475524902344,282.93585205078125,283.1416320800781,282.2301330566406,286.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.520053367850778e-07,1.190591895905424e-12,9.520041430732816e-07,-2.178095883209608e-06,0.0,0.0,0.0,-5.360081559047103e-06,60.0,-0.0053929183632135,-0.0,-5.81673923437387e-14,0.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.050000000745058,-1.458580700663958e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.050000000745058,-1.5359560290306715e-09,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.050000000745058,-1.1344521988476686e-09,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.050000000745058,-1.5359556959637644e-09,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.050000000745058,-7.285907432930115e-09,287.23321533203125,291.1499938964844,284.25,283.0174255371094,283.1416015625,282.2301025390625,286.70867919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.5536594233367396e-08,-1.9437044611629248e-14,-1.5536574693442162e-08,3.5550748123114324e-08,0.0,0.0,0.0,8.747156243771317e-08,60.0,-0.0011766268871724,-0.0,-1.5504244922136648e-17,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.050000000745058,-1.458580700663958e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.050000000745058,-1.5359560290306715e-09,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.050000000745058,-1.1344521988476686e-09,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.050000000745058,-1.5359556959637644e-09,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.050000000745058,-7.285907432930115e-09,287.23321533203125,291.1499938964844,284.25,283.0174255371094,283.1416015625,282.2301025390625,286.70867919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.5536594233367396e-08,-1.9437044611629248e-14,-1.5536574693442162e-08,3.5550748123114324e-08,0.0,0.0,0.0,8.747156243771317e-08,60.0,-0.0011766268871724,-0.0,-1.5504244922136648e-17,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.5936572551727295,0.050000000745058,0.0409770086407661,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.5936572551727295,0.050000000745058,0.0431507676839828,297.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.5936572551727295,0.050000000745058,0.0318710096180439,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.5936572551727295,0.050000000745058,0.0431507639586925,297.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.5936572551727295,0.050000000745058,0.204688623547554,286.8663635253906,291.1499938964844,284.3018493652344,283.05841064453125,292.5920104980469,294.58123779296875,286.80810546875,1.0,0.1081620827317237,0.0114681916311383,0.0114681916311383,1.0,1.0,-0.4368027150630951,8.609052883912227e-07,0.4368018507957458,-0.1331090629100799,0.0,0.0,0.0,13.862030982971191,60.0,863.9652099609375,-0.0,15.086549758911133,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1413269042969,0.5947494506835938,0.050000000745058,0.0453889779746532,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1413269042969,0.5947494506835938,0.050000000745058,0.0477967783808708,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.141357421875,0.5947494506835938,0.050000000745058,0.0353025384247303,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14129638671875,0.5947494506835938,0.050000000745058,0.0477967783808708,297.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.141357421875,0.5947494506835938,0.050000000745058,0.2267273366451263,287.19171142578125,291.1499938964844,284.35418701171875,283.0994873046875,293.8158264160156,297.7034606933594,287.6969299316406,1.0,0.1184816509485244,0.0229363832622766,0.0229363832622766,1.0,1.0,-0.48362797498703,3.567316525732167e-06,0.4836243987083435,-0.1442926675081253,0.0,0.0,0.0,16.623594284057617,60.0,1779.147705078125,-0.0,20.17280387878418,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.045853167772293,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.0482855923473835,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.0356635749340057,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.0482855923473835,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.2290460616350174,288.7470703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82720947265625,297.8033142089844,289.076416015625,1.0,0.1357215642929077,0.0458727665245533,0.0458727665245533,1.0,1.0,-0.4885744750499725,3.757704689633101e-05,0.4885368943214416,-0.1454486846923828,0.0,0.0,0.0,24.62540626525879,60.0,1738.0025634765625,-0.0,27.16256523132324,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.045853167772293,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.0482855923473835,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.0356635749340057,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.0482855923473835,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6828918457031,0.5443646907806396,0.050000000745058,0.2290460616350174,288.7470703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82720947265625,297.8033142089844,289.076416015625,1.0,0.1357215642929077,0.0458727665245533,0.0458727665245533,1.0,1.0,-0.4885744750499725,3.757704689633101e-05,0.4885368943214416,-0.1454486846923828,0.0,0.0,0.0,24.62540626525879,60.0,1738.0025634765625,-0.0,27.16256523132324,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5276116132736206,0.050000000745058,0.045992974191904,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5276116132736206,0.050000000745058,0.0484328158199787,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5276116132736206,0.050000000745058,0.0357723124325275,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5276116132736206,0.050000000745058,0.0484328158199787,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.5276116132736206,0.050000000745058,0.2297444343566894,289.2885131835937,291.1499938964844,284.513916015625,283.2229919433594,293.8265380859375,297.7763366699219,289.5702819824219,1.0,0.14297816157341,0.0573409609496593,0.0573409609496593,1.0,1.0,-0.4900642335414886,0.000106020241219,0.4899582266807556,-0.1457456201314926,0.0,0.0,0.0,28.36051750183105,60.0,1577.049072265625,-0.0,30.39941024780273,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.5150060057640076,0.050000000745058,0.0461235232651233,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.5150060057640076,0.050000000745058,0.0485702902078628,297.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.5150060057640076,0.050000000745058,0.0358738526701927,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.5150060057640076,0.050000000745058,0.0485702902078628,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.5150060057640076,0.050000000745058,0.2303965538740158,289.7655334472656,291.1499938964844,284.5679931640625,283.26416015625,293.82696533203125,297.7548522949219,290.0219116210937,1.0,0.1494113206863403,0.2458727657794952,0.2458727657794952,0.9973307251930236,1.0,-0.4914555847644806,0.032673392444849,0.4587821960449219,-0.1136684790253639,0.0,0.0,0.0,31.855627059936523,60.0,1420.661376953125,-0.0,33.43452072143555,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.0463540889322757,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.0488130860030651,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.03605318069458,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.0488130860030651,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.2315482646226883,290.6017761230469,291.1499938964844,284.67730712890625,283.34649658203125,293.1082763671875,297.7259826660156,290.8080139160156,1.0,0.1600762456655502,0.6229363679885864,0.6229363679885864,0.991992175579071,1.0,-0.4939125180244446,0.1869349181652069,0.3069775998592376,0.0393247418105602,0.0,0.0,0.0,38.041202545166016,60.0,1050.5167236328125,-0.0,38.8166618347168,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.0463540889322757,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.0488130860030651,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.03605318069458,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.0488130860030651,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636901855469,0.4978967010974884,0.050000000745058,0.2315482646226883,290.6017761230469,291.1499938964844,284.67730712890625,283.34649658203125,293.1082763671875,297.7259826660156,290.8080139160156,1.0,0.1600762456655502,0.6229363679885864,0.6229363679885864,0.991992175579071,1.0,-0.4939125180244446,0.1869349181652069,0.3069775998592376,0.0393247418105602,0.0,0.0,0.0,38.041202545166016,60.0,1050.5167236328125,-0.0,38.8166618347168,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0465420708060264,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0490110404789447,297.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0361993871629238,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0490110404789447,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.2324872761964798,291.0484924316406,291.1499938964844,284.7879943847656,283.4286499023437,292.08282470703125,297.7105712890625,291.1092834472656,1.0,0.1682887822389602,1.0,1.0,0.9866535663604736,1.0,-0.4959155023097992,0.2166206985712051,0.2792948186397552,0.0684037506580352,0.0,0.0,0.0,43.07189178466797,60.0,443.9384765625,-0.0,43.26421737670898,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0465420708060264,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0490110404789447,297.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0361993871629238,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.0490110404789447,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.4868666231632232,0.050000000745058,0.2324872761964798,291.0484924316406,291.1499938964844,284.7879943847656,283.4286499023437,292.08282470703125,297.7105712890625,291.1092834472656,1.0,0.1682887822389602,1.0,1.0,0.9866535663604736,1.0,-0.4959155023097992,0.2166206985712051,0.2792948186397552,0.0684037506580352,0.0,0.0,0.0,43.07189178466797,60.0,443.9384765625,-0.0,43.26421737670898,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0466919131577014,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0491688326001167,297.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0363159328699111,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0491688326001167,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.2332357764244079,291.2764892578125,290.6499938964844,284.8999328613281,283.510498046875,292.1046447753906,297.701904296875,291.3439636230469,1.0,0.1745532006025314,1.0,1.0,0.9874096512794496,1.0,-0.4975122511386871,0.2174267619848251,0.2800854742527008,0.0688231661915779,0.0,0.0,0.0,47.07889175415039,48.0,298.3009338378906,-0.0,46.838897705078125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0466919131577014,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0491688326001167,297.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0363159328699111,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.0491688326001167,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.4787622988224029,0.050000000745058,0.2332357764244079,291.2764892578125,290.6499938964844,284.8999328613281,283.510498046875,292.1046447753906,297.701904296875,291.3439636230469,1.0,0.1745532006025314,1.0,1.0,0.9874096512794496,1.0,-0.4975122511386871,0.2174267619848251,0.2800854742527008,0.0688231661915779,0.0,0.0,0.0,47.07889175415039,48.0,298.3009338378906,-0.0,46.838897705078125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0467062331736087,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0491839125752449,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0363270714879035,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0491839125752449,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.2333073019981384,291.4994506835937,290.1499938964844,285.012939453125,283.5918884277344,292.1520690917969,297.69781494140625,291.55450439453125,1.0,0.1746598929166793,1.0,1.0,0.9881656765937804,1.0,-0.4976651966571808,0.2174789905548095,0.2801861763000488,0.0688430070877075,0.0,0.0,0.0,47.46189498901367,36.0,230.56597900390625,-0.0,47.18175506591797,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0467062331736087,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0491839125752449,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0363270714879035,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.0491839125752449,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.4779879152774811,0.050000000745058,0.2333073019981384,291.4994506835937,290.1499938964844,285.012939453125,283.5918884277344,292.1520690917969,297.69781494140625,291.55450439453125,1.0,0.1746598929166793,1.0,1.0,0.9881656765937804,1.0,-0.4976651966571808,0.2174789905548095,0.2801861763000488,0.0688430070877075,0.0,0.0,0.0,47.46189498901367,36.0,230.56597900390625,-0.0,47.18175506591797,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58416748046875,0.4800202846527099,0.050000000745058,0.0466685704886913,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58416748046875,0.4800202846527099,0.050000000745058,0.0491442531347274,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58416748046875,0.4800202846527099,0.050000000745058,0.0362977795302867,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58416748046875,0.4800202846527099,0.050000000745058,0.0491442531347274,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58416748046875,0.4800202846527099,0.050000000745058,0.2331191748380661,291.5929870605469,290.1499938964844,285.0697937011719,283.63238525390625,292.176513671875,297.6970520019531,291.6416015625,1.0,0.1729483753442764,1.0,1.0,0.9885437488555908,1.0,-0.4972639977931976,0.2173018753528595,0.2799621224403381,0.0687643587589263,0.0,0.0,0.0,46.45483016967773,36.0,205.05908203125,-0.0,46.28070831298828,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6678161621094,0.4832970201969147,0.050000000745058,0.0466076843440532,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6678161621094,0.4832970201969147,0.050000000745058,0.0490801371634006,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6678161621094,0.4832970201969147,0.050000000745058,0.0362504236400127,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6678161621094,0.4832970201969147,0.050000000745058,0.0490801371634006,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6678161621094,0.4832970201969147,0.050000000745058,0.2328150421380996,291.6756286621094,289.6499938964844,285.1268615722656,283.6727294921875,292.2007141113281,297.69696044921875,291.7187194824219,1.0,0.1702510118484497,1.0,1.0,0.9866830110549928,1.0,-0.4966152906417846,0.2170511186122894,0.2795641720294952,0.068671815097332,0.0,0.0,0.0,44.82667922973633,25.0,183.5821685791016,-0.0,44.826934814453125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.488869696855545,0.050000000745058,0.0465059764683246,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.488869696855545,0.050000000745058,0.0489730313420295,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.488869696855545,0.050000000745058,0.0361713133752346,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.488869696855545,0.050000000745058,0.0489730313420295,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76123046875,0.488869696855545,0.050000000745058,0.2323069721460342,291.7679748535156,289.6499938964844,285.2001953125,283.7240905761719,292.2318725585937,297.6976013183594,291.80523681640625,1.0,0.1657483875751495,1.0,1.0,0.9843013286590576,1.0,-0.4955315589904785,0.2166254669427871,0.2789061069488525,0.0685099214315414,0.0,0.0,0.0,42.10687255859375,25.0,160.92877197265625,-0.0,42.40659713745117,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80816650390625,0.4927160143852234,0.050000000745058,0.0464388504624366,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.80816650390625,0.4927160143852234,0.050000000745058,0.0489023476839065,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80816650390625,0.4927160143852234,0.050000000745058,0.0361191071569919,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.80816650390625,0.4927160143852234,0.050000000745058,0.0489023476839065,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.80816650390625,0.4927160143852234,0.050000000745058,0.2319716811180114,291.8143920898437,289.1499938964844,285.2415466308594,283.7528381347656,292.24957275390625,297.6982421875,291.84893798828125,1.0,0.1627212017774582,1.0,1.0,0.982961654663086,1.0,-0.494816392660141,0.2163411825895309,0.2784751951694488,0.0683998391032219,0.0,0.0,0.0,40.31194305419922,25.0,150.2351531982422,-0.0,40.81489944458008,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.0463080815970897,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.0487646386027336,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.036017395555973,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.0487646386027336,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.2313184589147567,291.9268493652344,288.6499938964844,285.3568725585937,283.8321228027344,292.2994689941406,297.7008972167969,291.9555358886719,1.0,0.1570135653018951,1.0,1.0,0.9792402386665344,1.0,-0.4934227466583252,0.2158062607049942,0.2776165008544922,0.0682018250226974,0.0,0.0,0.0,36.815032958984375,25.0,126.94588470458984,-0.0,37.72672271728516,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.0463080815970897,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.0487646386027336,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.036017395555973,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.0487646386027336,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217224121094,0.5009088516235352,0.050000000745058,0.2313184589147567,291.9268493652344,288.6499938964844,285.3568725585937,283.8321228027344,292.2994689941406,297.7008972167969,291.9555358886719,1.0,0.1570135653018951,1.0,1.0,0.9792402386665344,1.0,-0.4934227466583252,0.2158062607049942,0.2776165008544922,0.0682018250226974,0.0,0.0,0.0,36.815032958984375,25.0,126.94588470458984,-0.0,37.72672271728516,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
