time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118860,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0462113730609416,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0486628040671348,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0359421782195568,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0486628040671348,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.2308353781700134,292.0202331542969,288.1499938964844,285.4726257324219,283.9104309082031,292.3246154785156,297.70428466796875,292.04364013671875,1.0,0.152539774775505,1.0,1.0,0.915916383266449,1.0,-0.4923922419548034,0.2166190296411514,0.2757731974124908,0.069259762763977,0.0,0.0,0.0,34.22916030883789,25.0,105.5921401977539,-0.0,35.45414733886719,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0462113730609416,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0486628040671348,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0359421782195568,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.0486628040671348,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0160217285156,0.507838785648346,0.050000000745058,0.2308353781700134,292.0202331542969,288.1499938964844,285.4726257324219,283.9104309082031,292.3246154785156,297.70428466796875,292.04364013671875,1.0,0.152539774775505,1.0,1.0,0.915916383266449,1.0,-0.4923922419548034,0.2166190296411514,0.2757731974124908,0.069259762763977,0.0,0.0,0.0,34.22916030883789,25.0,105.5921401977539,-0.0,35.45414733886719,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.07476806640625,0.5124720931053162,0.050000000745058,0.0461532846093177,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.07476806640625,0.5124720931053162,0.050000000745058,0.0486016310751438,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07476806640625,0.5124720931053162,0.050000000745058,0.035896997898817,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07476806640625,0.5124720931053162,0.050000000745058,0.0486016310751438,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07476806640625,0.5124720931053162,0.050000000745058,0.2305452078580856,292.0782775878906,288.1499938964844,285.5610046386719,283.9693908691406,292.3297119140625,297.7071228027344,292.0975341796875,1.0,0.14978589117527,1.0,1.0,0.8676692843437195,1.0,-0.4917732179164886,0.2178536206483841,0.2739195823669433,0.0706385746598243,0.0,0.0,0.0,32.67596435546875,25.0,88.50596618652344,-0.0,34.093685150146484,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0908508300781,0.5138095021247864,0.050000000745058,0.0461374036967754,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0908508300781,0.5138095021247864,0.050000000745058,0.0485849045217037,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0908508300781,0.5138095021247864,0.050000000745058,0.0358846448361873,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0908508300781,0.5138095021247864,0.050000000745058,0.0485849045217037,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0908508300781,0.5138095021247864,0.050000000745058,0.2304658740758896,292.0941467285156,287.6499938964844,285.5886535644531,283.9876708984375,292.3283996582031,297.7080078125,292.1121826171875,1.0,0.1490239351987838,1.0,1.0,0.8525924682617188,1.0,-0.4916039705276489,0.2183810472488403,0.273222953081131,0.0712046101689338,0.0,0.0,0.0,32.251373291015625,25.0,83.05956268310547,-0.0,33.72239303588867,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.7530985474586487,0.1513491421937942,0.122997909784317,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217956542969,0.5308884978294373,0.050000000745058,0.0484010651707649,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217956542969,0.5308884978294373,0.050000000745058,0.0357488617300987,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217956542969,0.5308884978294373,0.050000000745058,0.0484010651707649,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217956542969,0.5308884978294373,0.050000000745058,0.229593813419342,292.1258850097656,287.6499938964844,285.6467590332031,284.0258483886719,292.3385925292969,297.7104187011719,292.1436767578125,1.0,0.1486838012933731,1.0,1.0,0.820930540561676,1.0,-0.5821709036827087,0.2592278718948364,0.3229430019855499,0.0912167504429817,0.0,0.0,0.0,28.29950714111328,25.0,78.70960998535156,-0.0,39.236328125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651611328125,0.8053125739097595,0.1508790403604507,0.1360229104757309,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572570800781,0.5519742369651794,0.050000000745058,0.0482278876006603,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1643981933594,0.7735731601715088,0.1437206119298935,0.0940591245889663,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572570800781,0.5519742369651794,0.050000000745058,0.0482278876006603,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572570800781,0.5519742369651794,0.050000000745058,0.2287723422050476,292.1629943847656,287.1499938964844,285.7048645019531,284.0636901855469,292.2694396972656,297.712646484375,292.1775207519531,1.0,0.1493001133203506,1.0,1.0,0.7376288771629333,1.0,-0.6663929224014282,0.3036299049854278,0.362762987613678,0.1191734671592712,0.0,0.0,0.0,24.648712158203125,25.0,65.65155029296875,-0.0,44.75082778930664,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14044189453125,0.8113598227500916,0.1530705094337463,0.1376433819532394,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5543258786201477,0.050000000745058,0.0482110381126403,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.140869140625,0.796636164188385,0.1446083635091781,0.1014246195554733,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5543258786201477,0.050000000745058,0.0482110381126403,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5543258786201477,0.050000000745058,0.2286924123764038,292.14422607421875,286.6499938964844,285.821044921875,284.1383361816406,291.5065002441406,297.7142028808594,292.10894775390625,1.0,0.1496816873550415,1.0,1.0,0.571025550365448,1.0,-0.6770480871200562,0.3600324094295501,0.317015677690506,0.1735888868570327,0.0,0.0,0.0,24.33070373535156,25.0,-158.5214385986328,-0.0,45.66144561767578,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14044189453125,0.8113598227500916,0.1530705094337463,0.1376433819532394,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5543258786201477,0.050000000745058,0.0482110381126403,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.140869140625,0.796636164188385,0.1446083635091781,0.1014246195554733,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5543258786201477,0.050000000745058,0.0482110381126403,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5543258786201477,0.050000000745058,0.2286924123764038,292.14422607421875,286.6499938964844,285.821044921875,284.1383361816406,291.5065002441406,297.7142028808594,292.10894775390625,1.0,0.1496816873550415,1.0,1.0,0.571025550365448,1.0,-0.6770480871200562,0.3600324094295501,0.317015677690506,0.1735888868570327,0.0,0.0,0.0,24.33070373535156,25.0,-158.5214385986328,-0.0,45.66144561767578,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6043395996094,0.8709102869033813,0.161491572856903,0.0865993723273277,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714172363281,0.7048650979995728,0.050000000745058,0.0476266220211982,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.604248046875,0.8709102869033813,0.1496732681989669,0.067355066537857,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714172363281,0.7048650979995728,0.050000000745058,0.0476266220211982,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58758544921875,0.941232442855835,0.1355563551187515,0.536455512046814,291.5775451660156,286.1499938964844,285.9370422363281,284.2115478515625,289.55517578125,297.6781311035156,291.42486572265625,1.0,0.1566971987485885,1.0,1.0,0.4044222235679626,1.0,-0.9428537487983704,0.6638038158416748,0.2790499627590179,0.4273775219917297,0.0,0.0,0.0,12.311293601989746,45.0,-954.6068725585938,-0.0,67.41645812988281,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6043395996094,0.8709102869033813,0.161491572856903,0.0865993723273277,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714172363281,0.7048650979995728,0.050000000745058,0.0476266220211982,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.604248046875,0.8709102869033813,0.1496732681989669,0.067355066537857,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714172363281,0.7048650979995728,0.050000000745058,0.0476266220211982,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58758544921875,0.941232442855835,0.1355563551187515,0.536455512046814,291.5775451660156,286.1499938964844,285.9370422363281,284.2115478515625,289.55517578125,297.6781311035156,291.42486572265625,1.0,0.1566971987485885,1.0,1.0,0.4044222235679626,1.0,-0.9428537487983704,0.6638038158416748,0.2790499627590179,0.4273775219917297,0.0,0.0,0.0,12.311293601989746,45.0,-954.6068725585938,-0.0,67.41645812988281,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842163085937,0.8733994960784912,0.1667232662439346,0.0881507396697998,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872131347656,0.7025781273841858,0.050000000745058,0.0476300828158855,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842163085937,0.8733994960784912,0.1533826291561126,0.0685616880655288,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872131347656,0.7025781273841858,0.050000000745058,0.0476300828158855,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580017089844,0.9632798433303832,0.1348845958709716,0.57709139585495,290.8457946777344,286.1499938964844,286.00689697265625,284.2549743652344,288.20611572265625,297.6312561035156,290.6476135253906,1.0,0.1648755222558975,1.0,1.0,0.3067938387393951,1.0,-0.9949145913124084,0.8163267970085144,0.1785878241062164,0.5694491267204285,0.0,0.0,0.0,13.038216590881348,45.0,-1479.6146240234375,-0.0,78.135009765625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042907714844,0.8786534667015076,0.1690533608198166,0.0914942473173141,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4242248535156,0.697777271270752,0.050000000745058,0.0476378910243511,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042907714844,0.8786534667015076,0.1550694406032562,0.0711621940135955,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4242248535156,0.697777271270752,0.050000000745058,0.0476378910243511,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27081298828125,0.972213625907898,0.1337264776229858,0.6051239371299744,290.2592468261719,286.1499938964844,286.0527038574219,284.2831726074219,287.5083923339844,297.6094970703125,290.0542297363281,1.0,0.1719717383384704,1.0,1.0,0.242653340101242,1.0,-1.041369080543518,0.917600154876709,0.1237689033150672,0.6617541909217834,0.0,0.0,0.0,13.831636428833008,65.0,-1728.356689453125,-0.0,88.34937286376953,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991943359375,0.921009123325348,0.1652328819036483,0.1511256992816925,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.6174604296684265,0.050000000745058,0.0478670448064804,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8057861328125,0.890226423740387,0.1507557183504104,0.1069253236055374,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.6174604296684265,0.050000000745058,0.0478670448064804,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8184814453125,0.8461107015609741,0.1296249330043792,0.5895543694496155,288.7986145019531,286.1499938964844,286.1679077148437,284.3530578613281,286.2388000488281,297.5893249511719,288.6216735839844,1.0,0.1938859671354293,1.0,1.0,0.0808844491839408,1.0,-1.132128119468689,1.127913236618042,0.0042148968204855,0.8547909259796143,0.0,0.0,0.0,20.88951301574707,53.0,-1906.7459716796875,-0.0,122.98381042480467,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991943359375,0.921009123325348,0.1652328819036483,0.1511256992816925,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.6174604296684265,0.050000000745058,0.0478670448064804,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8057861328125,0.890226423740387,0.1507557183504104,0.1069253236055374,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.6174604296684265,0.050000000745058,0.0478670448064804,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8184814453125,0.8461107015609741,0.1296249330043792,0.5895543694496155,288.7986145019531,286.1499938964844,286.1679077148437,284.3530578613281,286.2388000488281,297.5893249511719,288.6216735839844,1.0,0.1938859671354293,1.0,1.0,0.0808844491839408,1.0,-1.132128119468689,1.127913236618042,0.0042148968204855,0.8547909259796143,0.0,0.0,0.0,20.88951301574707,53.0,-1906.7459716796875,-0.0,122.98381042480467,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693115234375,0.8423083424568176,0.1599220186471939,0.1467793732881546,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012084960937,0.5666425824165344,0.050000000745058,0.0481273755431175,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.17413330078125,0.8202195167541504,0.1475883871316909,0.1048486605286598,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012084960937,0.5666425824165344,0.050000000745058,0.0481273755431175,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1836853027344,0.7802143692970276,0.1271277517080307,0.5802146792411804,288.1684875488281,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.5268249511719,288.0487976074219,1.0,0.2000734508037567,1.0,1.0,0.0,1.0,-1.1138368844985962,1.1138347387313845,2.0935206066496903e-06,0.8442665934562683,0.0,0.0,0.0,27.23251914978028,53.0,-1662.0916748046875,-0.0,130.412109375,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807922363281,0.8039401769638062,0.1560081541538238,0.1428398191928863,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.5401790142059326,0.050000000745058,0.0483164489269256,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835693359375,0.7831949591636658,0.144921526312828,0.1029409393668174,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.5401790142059326,0.050000000745058,0.0483164489269256,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.7456563115119934,0.1246797665953636,0.5699403882026672,287.7799072265625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4674072265625,287.7001953125,1.0,0.2039357423782348,1.0,1.0,0.0,1.0,-1.09493887424469,1.094937801361084,1.0696373919927282e-06,0.8289899230003357,0.0,0.0,0.0,31.762603759765625,41.0,-1304.15966796875,-0.0,134.03323364257812,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.7857533693313599,0.1531260460615158,0.1397586613893509,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.5816289782524109,0.1088351979851722,0.060508407652378,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48699951171875,0.7669987082481384,0.1426921635866165,0.1012241691350936,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5424499511719,0.5306987762451172,0.050000000745058,0.0484001636505126,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.7309272885322571,0.1223290860652923,0.5591154098510742,287.4840393066406,286.1499938964844,286.3438415527344,284.45703125,286.3379821777344,297.4240417480469,287.4224853515625,1.0,0.2061663269996643,1.0,1.0,0.0,1.0,-1.0908472537994385,1.0908461809158323,1.062455680767016e-06,0.8248388171195984,0.0,0.0,0.0,33.811363220214844,41.0,-989.2658081054688,-0.0,136.78761291503906,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734375,0.7922130227088928,0.1514899879693985,0.1378677636384964,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.6993142366409302,0.1056487709283828,0.099255733191967,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751159667969,0.7735966444015503,0.1412587910890579,0.1000148579478263,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222961425781,0.5385881066322327,0.050000000745058,0.0483296439051628,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.735880434513092,0.1206069067120552,0.550452470779419,287.27154541015625,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3865661621094,287.22149658203125,1.0,0.2076339274644851,1.0,1.0,0.0,1.0,-1.1232138872146606,1.1232126951217651,1.1155221955050363e-06,0.8516852259635925,0.0,0.0,0.0,32.478755950927734,29.0,-789.875244140625,-0.0,142.88026428222656,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.7812603116035461,0.1495251506567001,0.1356563419103622,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.6835229992866516,0.0979994609951973,0.095393531024456,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.7628692984580994,0.1391070783138275,0.098306730389595,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.5334080457687378,0.050000000745058,0.0483750514686107,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.7242422103881836,0.1175170391798019,0.5357038974761963,286.9809265136719,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.33062744140625,286.9555969238281,1.0,0.2054106891155243,1.0,1.0,0.0,1.0,-1.0962331295013428,1.0962320566177368,1.071682277142827e-06,0.8299919366836548,0.0,0.0,0.0,33.26295852661133,25.0,-436.90618896484375,-0.0,137.16758728027344,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.7812603116035461,0.1495251506567001,0.1356563419103622,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.6835229992866516,0.0979994609951973,0.095393531024456,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.7628692984580994,0.1391070783138275,0.098306730389595,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.5334080457687378,0.050000000745058,0.0483750514686107,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.7242422103881836,0.1175170391798019,0.5357038974761963,286.9809265136719,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.33062744140625,286.9555969238281,1.0,0.2054106891155243,1.0,1.0,0.0,1.0,-1.0962331295013428,1.0962320566177368,1.071682277142827e-06,0.8299919366836548,0.0,0.0,0.0,33.26295852661133,25.0,-436.90618896484375,-0.0,137.16758728027344,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388061523437,0.7842942476272583,0.1492108553647995,0.1350162923336029,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.6744471788406372,0.093479111790657,0.090401604771614,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.7645696401596069,0.138083815574646,0.0973905995488166,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.5367982387542725,0.050000000745058,0.0483451932668685,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.7233033180236816,0.115386739373207,0.5249676704406738,286.8384704589844,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29571533203125,286.8268737792969,1.0,0.2018334418535232,1.0,1.0,0.0,1.0,-1.0754472017288208,1.0754461288452148,1.038592699842411e-06,0.8131444454193115,0.0,0.0,0.0,32.22763442993164,25.0,-215.1177673339844,-0.0,129.9055633544922,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388061523437,0.7842942476272583,0.1492108553647995,0.1350162923336029,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.6744471788406372,0.093479111790657,0.090401604771614,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.7645696401596069,0.138083815574646,0.0973905995488166,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.5367982387542725,0.050000000745058,0.0483451932668685,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.7233033180236816,0.115386739373207,0.5249676704406738,286.8384704589844,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29571533203125,286.8268737792969,1.0,0.2018334418535232,1.0,1.0,0.0,1.0,-1.0754472017288208,1.0754461288452148,1.038592699842411e-06,0.8131444454193115,0.0,0.0,0.0,32.22763442993164,25.0,-215.1177673339844,-0.0,129.9055633544922,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.7916533350944519,0.1499393433332443,0.1354206651449203,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.6726624965667725,0.0909668952226638,0.0875747129321098,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857360839844,0.7698979377746582,0.1378146260976791,0.0970522537827491,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.5419982671737671,0.050000000745058,0.0483017899096012,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.7256553769111633,0.1140053793787956,0.5177758932113647,286.7855529785156,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2784729003906,286.783203125,1.0,0.1989252418279647,1.0,1.0,0.0,1.0,-1.063446283340454,1.063445210456848,1.0197883284490672e-06,0.8034059405326843,0.0,0.0,0.0,30.96958923339844,25.0,-77.389404296875,-0.0,124.62415313720705,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.7916533350944519,0.1499393433332443,0.1354206651449203,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.6726624965667725,0.0909668952226638,0.0875747129321098,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857360839844,0.7698979377746582,0.1378146260976791,0.0970522537827491,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.5419982671737671,0.050000000745058,0.0483017899096012,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.7256553769111633,0.1140053793787956,0.5177758932113647,286.7855529785156,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2784729003906,286.783203125,1.0,0.1989252418279647,1.0,1.0,0.0,1.0,-1.063446283340454,1.063445210456848,1.0197883284490672e-06,0.8034059405326843,0.0,0.0,0.0,30.96958923339844,25.0,-77.389404296875,-0.0,124.62415313720705,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825012207031,0.7961924076080322,0.1505753099918365,0.1358939409255981,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.673323392868042,0.0901726633310318,0.0866703614592552,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.7732809782028198,0.1378787457942962,0.097037173807621,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.5448585152626038,0.050000000745058,0.0482790805399417,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.7275082468986511,0.1135330870747566,0.5152380466461182,286.7825012207031,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2742614746094,286.78350830078125,1.0,0.1976979970932006,1.0,1.0,0.0,1.0,-1.0598363876342771,1.0598353147506714,1.0141739039681852e-06,0.8004739880561829,0.0,0.0,0.0,30.34697723388672,25.0,-29.4683895111084,-0.0,122.61555480957033,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.8011230230331421,0.1513511091470718,0.1365055590867996,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.6746750473976135,0.0895861536264419,0.0859948173165321,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.7769985795021057,0.1380431950092315,0.0971000641584396,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.5478167533874512,0.050000000745058,0.0482563860714435,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79052734375,0.7296830415725708,0.1131772845983505,0.5132706165313721,286.791015625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2720947265625,286.7947082519531,1.0,0.1966167837381363,1.0,1.0,0.0,1.0,-1.0574455261230469,1.0574445724487305,1.0104652119480306e-06,0.7985301613807678,0.0,0.0,0.0,29.74092102050781,25.0,8.344478607177734,-0.0,120.9436264038086,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.8115177154541016,0.1532399952411651,0.1380600780248642,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.6786823868751526,0.0888480469584465,0.0851214975118637,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.7850132584571838,0.1386032253503799,0.0974065512418747,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.5537765026092529,0.050000000745058,0.0482129082083702,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.7346345782279968,0.1127432584762573,0.5107100605964661,286.8338317871094,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27227783203125,286.8414306640625,1.0,0.1948599219322204,1.0,1.0,0.0,1.0,-1.0555042028427124,1.055503249168396,1.0074552392325131e-06,0.7969448566436768,0.0,0.0,0.0,28.614452362060547,25.0,61.61708450317383,-0.0,118.45211029052734,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.8115177154541016,0.1532399952411651,0.1380600780248642,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.6786823868751526,0.0888480469584465,0.0851214975118637,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.7850132584571838,0.1386032253503799,0.0974065512418747,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.5537765026092529,0.050000000745058,0.0482129082083702,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.7346345782279968,0.1127432584762573,0.5107100605964661,286.8338317871094,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27227783203125,286.8414306640625,1.0,0.1948599219322204,1.0,1.0,0.0,1.0,-1.0555042028427124,1.055503249168396,1.0074552392325131e-06,0.7969448566436768,0.0,0.0,0.0,28.614452362060547,25.0,61.61708450317383,-0.0,118.45211029052734,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.8217283487319946,0.1554851680994033,0.1399622857570648,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.6836012601852417,0.0884925052523613,0.0846665203571319,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.79329913854599,0.1393869817256927,0.0978893935680389,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.559516191482544,0.050000000745058,0.0481735728681087,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7399812936782837,0.1125858873128891,0.5095332264900208,286.9002990722656,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2764892578125,286.9102783203125,1.0,0.1935847252607345,1.0,1.0,0.0,1.0,-1.0563602447509766,1.0563592910766602,1.0087696864502504e-06,0.7976272106170654,0.0,0.0,0.0,27.62940788269043,25.0,94.31971740722656,-0.0,116.88680267333984,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.8217283487319946,0.1554851680994033,0.1399622857570648,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.6836012601852417,0.0884925052523613,0.0846665203571319,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.79329913854599,0.1393869817256927,0.0978893935680389,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.559516191482544,0.050000000745058,0.0481735728681087,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7399812936782837,0.1125858873128891,0.5095332264900208,286.9002990722656,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2764892578125,286.9102783203125,1.0,0.1935847252607345,1.0,1.0,0.0,1.0,-1.0563602447509766,1.0563592910766602,1.0087696864502504e-06,0.7976272106170654,0.0,0.0,0.0,27.62940788269043,25.0,94.31971740722656,-0.0,116.88680267333984,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8317869305610657,0.1580213755369186,0.1421389728784561,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.6888262033462524,0.0883750990033149,0.0844703391194343,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8014607429504395,0.1403219103813171,0.0984925627708435,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.564845860004425,0.050000000745058,0.0481390133500099,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794311523437,0.7454126477241516,0.112620823085308,0.5093276500701904,286.981201171875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825622558594,286.9926147460937,1.0,0.192717432975769,1.0,1.0,0.0,1.0,-1.059172511100769,1.059171438217163,1.0131146837011329e-06,0.7998949289321899,0.0,0.0,0.0,26.79088592529297,25.0,113.9940948486328,-0.0,116.04620361328124,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8317869305610657,0.1580213755369186,0.1421389728784561,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.6888262033462524,0.0883750990033149,0.0844703391194343,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8014607429504395,0.1403219103813171,0.0984925627708435,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.564845860004425,0.050000000745058,0.0481390133500099,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794311523437,0.7454126477241516,0.112620823085308,0.5093276500701904,286.981201171875,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2825622558594,286.9926147460937,1.0,0.192717432975769,1.0,1.0,0.0,1.0,-1.059172511100769,1.059171438217163,1.0131146837011329e-06,0.7998949289321899,0.0,0.0,0.0,26.79088592529297,25.0,113.9940948486328,-0.0,116.04620361328124,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8419899344444275,0.1609050929546356,0.1446158736944198,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.6940851807594299,0.0884193480014801,0.0844468846917152,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.8092719316482544,0.1413630247116089,0.0991801843047142,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604248046875,0.5697264671325684,0.050000000745058,0.0481088496744632,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.7507933378219604,0.1127916648983955,0.5098101496696472,287.07061767578125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29156494140625,287.0827941894531,1.0,0.192194402217865,1.0,1.0,0.0,1.0,-1.063485026359558,1.063483953475952,1.0198050404142125e-06,0.8033773303031921,0.0,0.0,0.0,26.083471298217773,25.0,125.3286590576172,-0.0,115.793701171875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8419899344444275,0.1609050929546356,0.1446158736944198,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.6940851807594299,0.0884193480014801,0.0844468846917152,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.8092719316482544,0.1413630247116089,0.0991801843047142,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604248046875,0.5697264671325684,0.050000000745058,0.0481088496744632,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686950683594,0.7507933378219604,0.1127916648983955,0.5098101496696472,287.07061767578125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29156494140625,287.0827941894531,1.0,0.192194402217865,1.0,1.0,0.0,1.0,-1.063485026359558,1.063483953475952,1.0198050404142125e-06,0.8033773303031921,0.0,0.0,0.0,26.083471298217773,25.0,125.3286590576172,-0.0,115.793701171875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
