time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120900,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173400878906,0.8471868634223938,0.1624568700790405,0.1459653824567794,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.6966789960861206,0.0884867161512374,0.0844835638999939,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8129161596298218,0.1419125497341156,0.0995475649833679,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.5719966888427734,0.050000000745058,0.0480952598154544,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11529541015625,0.7534374594688416,0.1129160746932029,0.5102478861808777,287.11724853515625,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2963256835937,287.129638671875,1.0,0.1920447349548339,1.0,1.0,0.0,1.0,-1.0660985708236694,1.066097617149353,1.0238743470836198e-06,0.8054888248443604,0.0,0.0,0.0,25.77371597290039,25.0,128.84764099121094,-0.0,115.85467529296876,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.164794921875,0.852420449256897,0.1640640944242477,0.1473704576492309,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1607666015625,0.6992274522781372,0.0885780751705169,0.0845458433032035,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640930175781,0.8163967728614807,0.1424767822027206,0.0999269858002662,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1540222167969,0.5741524696350098,0.050000000745058,0.0480826050043106,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16265869140625,0.7560396790504456,0.1130640655755996,0.5107975602149963,287.1646728515625,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.1771850585937,1.0,0.1919606328010559,1.0,1.0,0.0,1.0,-1.0689597129821775,1.0689586400985718,1.0283413303113775e-06,0.8078004717826843,0.0,0.0,0.0,25.490873336791992,25.0,131.31341552734375,-0.0,116.02339935302734,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.860847532749176,0.1667361259460449,0.1497153043746948,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23748779296875,0.7031980752944946,0.0887662321329116,0.084689974784851,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408752441406,0.8216917514801025,0.1434042006731033,0.1005542203783989,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23065185546875,0.5773774981498718,0.050000000745058,0.0480640940368175,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2394104003906,0.7601167559623718,0.1133428514003753,0.5118879079818726,287.241455078125,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035583496094,287.2540283203125,1.0,0.1919479072093963,1.0,1.0,0.0,1.0,-1.0739861726760864,1.0739850997924805,1.0362202829128364e-06,0.811862051486969,0.0,0.0,0.0,25.08855056762696,25.0,133.57009887695312,-0.0,116.4932632446289,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.8629607558250427,0.1674217581748962,0.150318369269371,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567443847656,0.7041681408882141,0.0888203084468841,0.0847334489226341,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.8229702115058899,0.1436399817466735,0.100714273750782,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499084472656,0.5781421661376953,0.050000000745058,0.0480597764253616,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586975097656,0.7611174583435059,0.1134193614125251,0.5121952891349792,287.2607421875,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3047790527344,287.2733154296875,1.0,0.1919659674167633,1.0,1.0,0.0,1.0,-1.0753180980682373,1.0753170251846311,1.038314621837344e-06,0.8129382133483887,0.0,0.0,0.0,24.99688148498535,25.0,133.8728790283203,-0.0,116.64547729492188,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.8735339045524597,0.1709510087966919,0.1534280776977539,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.7088690400123596,0.0891276746988296,0.0849897563457489,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.8291293978691101,0.1448379456996917,0.1015304699540138,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463134765625,0.5817232131958008,0.050000000745058,0.0480399094521999,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.7659933567047119,0.1138362288475036,0.5139070749282837,287.357177734375,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3112487792969,287.36962890625,1.0,0.1921713352203369,1.0,1.0,0.0,1.0,-1.0823683738708496,1.0823673009872437,1.049446723300207e-06,0.8186347484588623,0.0,0.0,0.0,24.587520599365234,25.0,134.17103576660156,-0.0,117.59496307373048,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3574523925781,0.8735339045524597,0.1709510087966919,0.1534280776977539,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.7088690400123596,0.0891276746988296,0.0849897563457489,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.8291293978691101,0.1448379456996917,0.1015304699540138,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3463134765625,0.5817232131958008,0.050000000745058,0.0480399094521999,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.7659933567047119,0.1138362288475036,0.5139070749282837,287.357177734375,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3112487792969,287.36962890625,1.0,0.1921713352203369,1.0,1.0,0.0,1.0,-1.0823683738708496,1.0823673009872437,1.049446723300207e-06,0.8186347484588623,0.0,0.0,0.0,24.587520599365234,25.0,134.17103576660156,-0.0,117.59496307373048,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4533386230469,0.8840874433517456,0.174634963274002,0.1566818654537201,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490661621094,0.713216245174408,0.0894864723086357,0.0853000655770301,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524841308594,0.8349739909172058,0.1460593193769455,0.1023665964603424,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44219970703125,0.5849448442459106,0.050000000745058,0.0480225048959255,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45098876953125,0.7706619501113892,0.1142987459897995,0.5158507227897644,287.4530029296875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318115234375,287.4653015136719,1.0,0.1925409734249115,1.0,1.0,0.0,1.0,-1.0899616479873655,1.0899605751037598,1.061522084455646e-06,0.8247681260108948,0.0,0.0,0.0,24.248395919799805,25.0,133.40142822265625,-0.0,118.8158950805664,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4533386230469,0.8840874433517456,0.174634963274002,0.1566818654537201,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490661621094,0.713216245174408,0.0894864723086357,0.0853000655770301,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524841308594,0.8349739909172058,0.1460593193769455,0.1023665964603424,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44219970703125,0.5849448442459106,0.050000000745058,0.0480225048959255,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45098876953125,0.7706619501113892,0.1142987459897995,0.5158507227897644,287.4530029296875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.318115234375,287.4653015136719,1.0,0.1925409734249115,1.0,1.0,0.0,1.0,-1.0899616479873655,1.0899605751037598,1.061522084455646e-06,0.8247681260108948,0.0,0.0,0.0,24.248395919799805,25.0,133.40142822265625,-0.0,118.8158950805664,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.894576370716095,0.1784605532884597,0.1600675284862518,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445251464844,0.7172220349311829,0.089887149631977,0.0856541991233825,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.8405733704566956,0.1472963392734527,0.1032163649797439,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376281738281,0.5878578424453735,0.050000000745058,0.0480071268975734,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464172363281,0.7751377820968628,0.114797905087471,0.5179771780967712,287.5484619140625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252258300781,287.5606384277344,1.0,0.1930476874113083,1.0,1.0,0.0,1.0,-1.0980041027069092,1.0980030298233032,1.0744074643298518e-06,0.8312600255012512,0.0,0.0,0.0,23.96731948852539,25.0,132.78469848632812,-0.0,120.26885986328124,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.894576370716095,0.1784605532884597,0.1600675284862518,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445251464844,0.7172220349311829,0.089887149631977,0.0856541991233825,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.8405733704566956,0.1472963392734527,0.1032163649797439,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376281738281,0.5878578424453735,0.050000000745058,0.0480071268975734,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464172363281,0.7751377820968628,0.114797905087471,0.5179771780967712,287.5484619140625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252258300781,287.5606384277344,1.0,0.1930476874113083,1.0,1.0,0.0,1.0,-1.0980041027069092,1.0980030298233032,1.0744074643298518e-06,0.8312600255012512,0.0,0.0,0.0,23.96731948852539,25.0,132.78469848632812,-0.0,120.26885986328124,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965270996094,0.8997887372970581,0.180423304438591,0.161806121468544,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.7191306352615356,0.0901010334491729,0.0858451947569847,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955810546875,0.8433025479316711,0.1479194015264511,0.1036450564861297,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58526611328125,0.5892177820205688,0.050000000745058,0.0480000600218772,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59405517578125,0.7773153185844421,0.1150594502687454,0.5190989375114441,287.5960998535156,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.328857421875,287.6082458496094,1.0,0.1933448314666748,1.0,1.0,0.0,1.0,-1.1021724939346311,1.1021714210510254,1.081124878510309e-06,0.8346228003501892,0.0,0.0,0.0,23.844783782958984,25.0,132.55465698242188,-0.0,121.07186889648438,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441650390625,0.9050121903419496,0.1824186593294143,0.1635745167732238,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397705078125,0.7209928035736084,0.0903233289718627,0.0860446840524673,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6431884765625,0.8459962606430054,0.1485452502965927,0.1040759906172752,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.63287353515625,0.5905238389968872,0.050000000745058,0.0479933395981788,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.7794609069824219,0.1153284013271331,0.5202564001083374,287.6437072753906,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3324890136719,287.65576171875,1.0,0.1936679184436798,1.0,1.0,0.0,1.0,-1.1064330339431765,1.1064319610595703,1.0880178251682082e-06,0.8380582928657532,0.0,0.0,0.0,23.732425689697266,25.0,132.36737060546875,-0.0,121.92182159423828,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.9161564111709596,0.1865063458681106,0.1671993434429168,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.7246192693710327,0.09079210460186,0.0864678174257278,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73828125,0.8513060808181763,0.1498051136732101,0.1049442365765571,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279357910156,0.5930010080337524,0.050000000745058,0.0479807592928409,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367553710937,0.7836790680885315,0.1158876195549964,0.5226728320121765,287.7388000488281,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.33990478515625,287.7507629394531,1.0,0.1943845152854919,1.0,1.0,0.0,1.0,-1.115218997001648,1.115217924118042,1.1023216757166665e-06,0.8451400399208069,0.0,0.0,0.0,23.53384780883789,25.0,132.097412109375,-0.0,123.75408172607422,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.9161564111709596,0.1865063458681106,0.1671993434429168,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.7246192693710327,0.09079210460186,0.0864678174257278,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73828125,0.8513060808181763,0.1498051136732101,0.1049442365765571,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279357910156,0.5930010080337524,0.050000000745058,0.0479807592928409,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367553710937,0.7836790680885315,0.1158876195549964,0.5226728320121765,287.7388000488281,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.33990478515625,287.7507629394531,1.0,0.1943845152854919,1.0,1.0,0.0,1.0,-1.115218997001648,1.115217924118042,1.1023216757166665e-06,0.8451400399208069,0.0,0.0,0.0,23.53384780883789,25.0,132.097412109375,-0.0,123.75408172607422,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.9278920888900756,0.1907575130462646,0.1709524542093277,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82989501953125,0.7281917929649353,0.0912965461611747,0.0869232714176178,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.8565743565559387,0.1510778963565826,0.1058212667703628,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.5953522324562073,0.050000000745058,0.0479690171778202,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.7878533005714417,0.1164743974804878,0.5252177119255066,287.83380126953125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470458984375,287.8456726074219,1.0,0.1951848119497299,1.0,1.0,0.0,1.0,-1.1243635416030884,1.1243623495101929,1.117337660616613e-06,0.8525076508522034,0.0,0.0,0.0,23.362361907958984,25.0,131.9322509765625,-0.0,125.75340270996094,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.9278920888900756,0.1907575130462646,0.1709524542093277,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82989501953125,0.7281917929649353,0.0912965461611747,0.0869232714176178,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8332824707031,0.8565743565559387,0.1510778963565826,0.1058212667703628,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229064941406,0.5953522324562073,0.050000000745058,0.0479690171778202,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.7878533005714417,0.1164743974804878,0.5252177119255066,287.83380126953125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470458984375,287.8456726074219,1.0,0.1951848119497299,1.0,1.0,0.0,1.0,-1.1243635416030884,1.1243623495101929,1.117337660616613e-06,0.8525076508522034,0.0,0.0,0.0,23.362361907958984,25.0,131.9322509765625,-0.0,125.75340270996094,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92938232421875,0.940157115459442,0.1952928304672241,0.1749467402696609,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92486572265625,0.731924831867218,0.0918540805578231,0.0874260738492012,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.8620032072067261,0.1523716747760772,0.1067119538784027,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178161621094,0.5977290272712708,0.050000000745058,0.0479573421180248,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266967773437,0.7921642661094666,0.1170912832021713,0.52789306640625,287.92877197265625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354736328125,287.9405212402344,1.0,0.1960631310939788,1.0,1.0,0.0,1.0,-1.1340274810791016,1.134026288986206,1.1333455631756806e-06,0.8602845072746277,0.0,0.0,0.0,23.200618743896484,25.0,131.84544372558594,-0.0,127.93307495117188,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92938232421875,0.940157115459442,0.1952928304672241,0.1749467402696609,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92486572265625,0.731924831867218,0.0918540805578231,0.0874260738492012,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.8620032072067261,0.1523716747760772,0.1067119538784027,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178161621094,0.5977290272712708,0.050000000745058,0.0479573421180248,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266967773437,0.7921642661094666,0.1170912832021713,0.52789306640625,287.92877197265625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354736328125,287.9405212402344,1.0,0.1960631310939788,1.0,1.0,0.0,1.0,-1.1340274810791016,1.134026288986206,1.1333455631756806e-06,0.8602845072746277,0.0,0.0,0.0,23.200618743896484,25.0,131.84544372558594,-0.0,127.93307495117188,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243835449219,0.9523879885673524,0.2000076174736023,0.1791284680366516,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01983642578125,0.7358205318450928,0.0924579948186874,0.0879752561450004,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.8675740361213684,0.1536835581064224,0.1076160818338394,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127258300781,0.6001162528991699,0.050000000745058,0.0479458011686801,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02166748046875,0.7965977191925049,0.1177403107285499,0.5307130217552185,288.0237121582031,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3627624511719,288.0353698730469,1.0,0.1970155835151672,1.0,1.0,0.0,1.0,-1.1441619396209717,1.1441607475280762,1.150277739725425e-06,0.8684181571006775,0.0,0.0,0.0,23.049707412719727,25.0,131.81161499023438,-0.0,130.2885284423828,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243835449219,0.9523879885673524,0.2000076174736023,0.1791284680366516,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01983642578125,0.7358205318450928,0.0924579948186874,0.0879752561450004,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.8675740361213684,0.1536835581064224,0.1076160818338394,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127258300781,0.6001162528991699,0.050000000745058,0.0479458011686801,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02166748046875,0.7965977191925049,0.1177403107285499,0.5307130217552185,288.0237121582031,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3627624511719,288.0353698730469,1.0,0.1970155835151672,1.0,1.0,0.0,1.0,-1.1441619396209717,1.1441607475280762,1.150277739725425e-06,0.8684181571006775,0.0,0.0,0.0,23.049707412719727,25.0,131.81161499023438,-0.0,130.2885284423828,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718688964844,0.958319902420044,0.2024134844541549,0.1812659204006195,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0673217773437,0.7378158569335938,0.092775173485279,0.0882648006081581,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706787109375,0.8703938126564026,0.1543456315994262,0.1080725714564323,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601806640625,0.6013013124465942,0.050000000745058,0.0479401387274265,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691223144531,0.7988426685333252,0.118076279759407,0.5321757793426514,288.0711975097656,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36676025390625,288.0827941894531,1.0,0.1975172311067581,1.0,1.0,0.0,1.0,-1.149371862411499,1.1493706703186035,1.1590377653192263e-06,0.8725879788398743,0.0,0.0,0.0,22.97929573059082,25.0,131.8053436279297,-0.0,131.52703857421875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.9640827775001526,0.2048483341932296,0.1834302693605423,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11480712890625,0.739844024181366,0.0931021645665168,0.0885637551546096,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181640625,0.8732353448867798,0.1550117880105972,0.1085319370031356,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076354980469,0.6024807691574097,0.050000000745058,0.0479345470666885,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166076660156,0.8011049032211304,0.1184195131063461,0.5336720943450928,288.1186828613281,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3707275390625,288.1302185058594,1.0,0.198034793138504,1.0,1.0,0.0,1.0,-1.154669165611267,1.1546680927276611,1.1679845783874043e-06,0.8768207430839539,0.0,0.0,0.0,22.91211128234864,25.0,131.8034210205078,-0.0,132.80467224121094,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030029296875,0.9737530946731568,0.2092009484767913,0.1873006820678711,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1983947753906,0.7435032725334167,0.093701034784317,0.0891123935580253,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2017517089844,0.8782939910888672,0.1561944037675857,0.1093475297093391,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.191162109375,0.6045480966567993,0.050000000745058,0.0479248464107513,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001647949219,0.8051307201385498,0.1190406382083892,0.5363838076591492,288.2022399902344,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37762451171875,288.2137145996094,1.0,0.1989823430776596,1.0,1.0,0.0,1.0,-1.164195537567139,1.1641943454742432,1.184177790491958e-06,0.8844191431999207,0.0,0.0,0.0,22.80097961425781,25.0,131.80685424804688,-0.0,135.1463165283203,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21441650390625,0.9750217795372008,0.2098009288311004,0.1878343224525451,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20977783203125,0.7440118789672852,0.0937849581241607,0.0891893729567527,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.213134765625,0.8789899349212646,0.1563567072153091,0.1094594672322273,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2025451660156,0.6048296093940735,0.050000000745058,0.0479235351085662,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115783691406,0.8056843876838684,0.119126982986927,0.5367611050605774,288.213623046875,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3785400390625,288.22509765625,1.0,0.1991150230169296,1.0,1.0,0.0,1.0,-1.1655139923095703,1.1655128002166748,1.1864295856867102e-06,0.8854694366455078,0.0,0.0,0.0,22.78645896911621,25.0,131.80780029296875,-0.0,135.47470092773438,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.9851127862930298,0.2148604393005371,0.192334771156311,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.748357892036438,0.0945048257708549,0.0898505747318267,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.8848651051521301,0.1577195674180984,0.1103993281722068,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.6071861982345581,0.050000000745058,0.0479126535356044,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.8102688789367676,0.1198617666959762,0.53997403383255,288.3086242675781,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3861389160156,288.3199462890625,1.0,0.2002516537904739,1.0,1.0,0.0,1.0,-1.1766811609268188,1.1766799688339231,1.205643229695852e-06,0.8943997025489807,0.0,0.0,0.0,22.670574188232425,25.0,131.8181610107422,-0.0,138.29530334472656,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.9851127862930298,0.2148604393005371,0.192334771156311,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.748357892036438,0.0945048257708549,0.0898505747318267,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30810546875,0.8848651051521301,0.1577195674180984,0.1103993281722068,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.6071861982345581,0.050000000745058,0.0479126535356044,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.8102688789367676,0.1198617666959762,0.53997403383255,288.3086242675781,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3861389160156,288.3199462890625,1.0,0.2002516537904739,1.0,1.0,0.0,1.0,-1.1766811609268188,1.1766799688339231,1.205643229695852e-06,0.8943997025489807,0.0,0.0,0.0,22.670574188232425,25.0,131.8181610107422,-0.0,138.29530334472656,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.9943161606788636,0.2200244665145874,0.1969290971755981,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.7529128789901733,0.0952610149979591,0.0905463248491287,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.8908851146697998,0.1591020822525024,0.1113526076078414,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.6095703840255737,0.050000000745058,0.0479018054902553,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.8148345351219177,0.1206234693527221,0.5433084964752197,288.4035949707031,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3935546875,288.41485595703125,1.0,0.2014414072036743,1.0,1.0,0.0,1.0,-1.1881643533706665,1.188163161277771,1.225646087732457e-06,0.9036211371421814,0.0,0.0,0.0,22.56244850158692,25.0,131.83103942871094,-0.0,141.26588439941406,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.9943161606788636,0.2200244665145874,0.1969290971755981,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.7529128789901733,0.0952610149979591,0.0905463248491287,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.8908851146697998,0.1591020822525024,0.1113526076078414,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.6095703840255737,0.050000000745058,0.0479018054902553,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.8148345351219177,0.1206234693527221,0.5433084964752197,288.4035949707031,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3935546875,288.41485595703125,1.0,0.2014414072036743,1.0,1.0,0.0,1.0,-1.1881643533706665,1.188163161277771,1.225646087732457e-06,0.9036211371421814,0.0,0.0,0.0,22.56244850158692,25.0,131.83103942871094,-0.0,141.26588439941406,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.992472529411316,0.2256578058004379,0.1969535797834396,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.7531063556671143,0.0960474163293838,0.0912906229496002,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.498046875,0.8912997841835022,0.1604993939399719,0.1123309209942817,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.48736572265625,0.6079984307289124,0.050000000745058,0.0479088388383388,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8145940899848938,0.1214081346988678,0.5468341112136841,288.49853515625,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4025573730469,288.5096130371094,1.0,0.2025260180234909,1.0,1.0,0.0,1.0,-1.1943795680999756,1.1943782567977903,1.236589923792053e-06,0.9086442589759828,0.0,0.0,0.0,22.832149505615234,25.0,131.6278533935547,-0.0,143.57595825195312,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.992472529411316,0.2256578058004379,0.1969535797834396,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.7531063556671143,0.0960474163293838,0.0912906229496002,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.498046875,0.8912997841835022,0.1604993939399719,0.1123309209942817,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.48736572265625,0.6079984307289124,0.050000000745058,0.0479088388383388,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8145940899848938,0.1214081346988678,0.5468341112136841,288.49853515625,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4025573730469,288.5096130371094,1.0,0.2025260180234909,1.0,1.0,0.0,1.0,-1.1943795680999756,1.1943782567977903,1.236589923792053e-06,0.9086442589759828,0.0,0.0,0.0,22.832149505615234,25.0,131.6278533935547,-0.0,143.57595825195312,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465087890625,0.9874503016471864,0.2289912104606628,0.1949836462736129,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5419921875,0.7519567012786865,0.0964527279138565,0.0916784033179283,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452575683594,0.8899053931236267,0.1612042337656021,0.1128274798393249,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5345764160156,0.6060796976089478,0.050000000745058,0.0479175709187984,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436706542969,0.8131283521652222,0.121817760169506,0.5486792922019958,288.54571533203125,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4102478027344,288.5567321777344,1.0,0.2029675990343094,1.0,1.0,0.0,1.0,-1.1954607963562012,1.195459485054016,1.2384916772134602e-06,0.90950745344162,0.0,0.0,0.0,23.069072723388672,25.0,131.38818359375,-0.0,144.34483337402344,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.593505859375,0.984484612941742,0.2326012998819351,0.1939345449209213,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5890808105469,0.7516940236091614,0.0968690514564514,0.0920720249414444,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59228515625,0.8896111845970154,0.1619162559509277,0.1133256182074546,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.604926586151123,0.050000000745058,0.0479228682816028,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.812627911567688,0.1222466602921485,0.5505831241607666,288.5927429199219,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4197082519531,288.603759765625,1.0,0.2033763527870178,1.0,1.0,0.0,1.0,-1.1970951557159424,1.197093844413757,1.241304289578693e-06,0.9107321500778198,0.0,0.0,0.0,23.22554397583008,25.0,131.16041564941406,-0.0,145.18450927734375,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.984216332435608,0.2399246990680694,0.1933777034282684,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68328857421875,0.754287600517273,0.0977385267615318,0.092880979180336,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865234375,0.8928970098495483,0.1633668690919876,0.1143304407596588,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67578125,0.6053385734558105,0.050000000745058,0.047920923680067,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849670410156,0.8150246739387512,0.1231593713164329,0.5545883178710938,288.6869506835937,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4386901855469,288.69793701171875,1.0,0.2042218446731567,1.0,1.0,0.0,1.0,-1.2038427591323853,1.2038415670394895,1.2530675803645863e-06,0.915917158126831,0.0,0.0,0.0,23.27145004272461,28.0,131.08741760253906,-0.0,147.15597534179688,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.984216332435608,0.2399246990680694,0.1933777034282684,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68328857421875,0.754287600517273,0.0977385267615318,0.092880979180336,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865234375,0.8928970098495483,0.1633668690919876,0.1143304407596588,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67578125,0.6053385734558105,0.050000000745058,0.047920923680067,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849670410156,0.8150246739387512,0.1231593713164329,0.5545883178710938,288.6869506835937,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4386901855469,288.69793701171875,1.0,0.2042218446731567,1.0,1.0,0.0,1.0,-1.2038427591323853,1.2038415670394895,1.2530675803645863e-06,0.915917158126831,0.0,0.0,0.0,23.27145004272461,28.0,131.08741760253906,-0.0,147.15597534179688,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.9858279228210448,0.2470764517784118,0.196810245513916,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.753680944442749,0.0986586287617683,0.093750350177288,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7808837890625,0.8920549750328064,0.1648539453744888,0.1153701022267341,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701110839844,0.6027940511703491,0.050000000745058,0.0479326732456684,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7793273925781,0.8139790296554565,0.1241260170936584,0.5589259266853333,288.78131103515625,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45477294921875,288.79229736328125,1.0,0.2063245922327041,1.0,1.0,0.0,1.0,-1.215471863746643,1.2154706716537476,1.2736588814732386e-06,0.9250264167785645,0.0,0.0,0.0,23.737180709838867,31.0,131.26097106933594,-0.0,151.4908447265625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
