time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123000,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.9858279228210448,0.2470764517784118,0.196810245513916,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.753680944442749,0.0986586287617683,0.093750350177288,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7808837890625,0.8920549750328064,0.1648539453744888,0.1153701022267341,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701110839844,0.6027940511703491,0.050000000745058,0.0479326732456684,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7793273925781,0.8139790296554565,0.1241260170936584,0.5589259266853333,288.78131103515625,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45477294921875,288.79229736328125,1.0,0.2063245922327041,1.0,1.0,0.0,1.0,-1.215471863746643,1.2154706716537476,1.2736588814732386e-06,0.9250264167785645,0.0,0.0,0.0,23.737180709838867,31.0,131.26097106933594,-0.0,151.4908447265625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770446777344,0.988821506500244,0.2535595297813415,0.2038419544696808,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87261962890625,0.7502393126487732,0.0996284559369087,0.0946805477142334,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87579345703125,0.8875323534011841,0.1663742661476135,0.1164435595273971,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648986816406,0.5975488424301147,0.050000000745058,0.047957569360733,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87420654296875,0.8097515106201172,0.1251115947961807,0.5634543299674988,288.876220703125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46417236328125,288.8871154785156,1.0,0.2094573527574539,1.0,1.0,0.0,1.0,-1.2317808866500854,1.2317795753479004,1.3030047512074816e-06,0.937908947467804,0.0,0.0,0.0,24.608598709106445,34.0,131.66891479492188,-0.0,158.15338134765625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770446777344,0.988821506500244,0.2535595297813415,0.2038419544696808,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87261962890625,0.7502393126487732,0.0996284559369087,0.0946805477142334,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87579345703125,0.8875323534011841,0.1663742661476135,0.1164435595273971,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648986816406,0.5975488424301147,0.050000000745058,0.047957569360733,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87420654296875,0.8097515106201172,0.1251115947961807,0.5634543299674988,288.876220703125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46417236328125,288.8871154785156,1.0,0.2094573527574539,1.0,1.0,0.0,1.0,-1.2317808866500854,1.2317795753479004,1.3030047512074816e-06,0.937908947467804,0.0,0.0,0.0,24.608598709106445,34.0,131.66891479492188,-0.0,158.15338134765625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.9923564195632936,0.2593242824077606,0.2136845141649246,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96795654296875,0.744705855846405,0.1006481423974037,0.0956698358058929,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9710998535156,0.8802175521850586,0.1679249405860901,0.1175475046038627,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96014404296875,0.5901151299476624,0.050000000745058,0.0479944683611393,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96954345703125,0.8027780652046204,0.1260890066623687,0.5680293440818787,288.9715576171875,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.4667053222656,288.9823608398437,1.0,0.2134510725736618,1.0,1.0,0.0,1.0,-1.2516425848007202,1.2516411542892456,1.3395128917181864e-06,0.9537919163703918,0.0,0.0,0.0,25.844858169555664,25.0,132.11416625976562,-0.0,166.85693359375,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.9923564195632936,0.2593242824077606,0.2136845141649246,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96795654296875,0.744705855846405,0.1006481423974037,0.0956698358058929,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9710998535156,0.8802175521850586,0.1679249405860901,0.1175475046038627,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96014404296875,0.5901151299476624,0.050000000745058,0.0479944683611393,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96954345703125,0.8027780652046204,0.1260890066623687,0.5680293440818787,288.9715576171875,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.4667053222656,288.9823608398437,1.0,0.2134510725736618,1.0,1.0,0.0,1.0,-1.2516425848007202,1.2516411542892456,1.3395128917181864e-06,0.9537919163703918,0.0,0.0,0.0,25.844858169555664,25.0,132.11416625976562,-0.0,166.85693359375,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0203857421875,0.9924235343933104,0.2622138261795044,0.2138931900262832,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158996582031,0.7457451820373535,0.1011698469519615,0.0961615815758705,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.8813892006874084,0.1687043905258178,0.1180919334292411,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00799560546875,0.5899560451507568,0.050000000745058,0.0479952320456504,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174560546875,0.803625762462616,0.1265646517276764,0.5701908469200134,289.0194702148437,289.0226745605469,289.1833190917969,285.3803405761719,289.1791687011719,297.4667358398437,289.0301208496094,1.0,0.213748037815094,1.0,1.0,0.0,1.0,-1.2557408809661863,1.2557395696640017,1.3472231330524664e-06,0.9571774005889891,0.0,0.0,0.0,25.92977905273437,25.0,132.1853485107422,-0.0,168.31947326660156,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.9912282824516296,0.2657101452350616,0.2103116661310196,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634155273437,0.7498598694801331,0.1017017886042594,0.0966457948088646,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664978027344,0.8864564895629883,0.1694892644882202,0.1186273545026779,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555725097656,0.5926759243011475,0.050000000745058,0.0479814298450946,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.8079763650894165,0.1270448118448257,0.5722640156745911,289.06695556640625,289.0827941894531,289.2300109863281,285.3859558105469,289.2258605957031,297.470458984375,289.07745361328125,1.0,0.2130921781063079,1.0,1.0,0.0,1.0,-1.2551406621932983,1.2551393508911133,1.346188923889713e-06,0.95679372549057,0.0,0.0,0.0,25.573165893554688,28.0,131.8308868408203,-0.0,167.369140625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580810546875,0.991020917892456,0.2733172178268432,0.2097178995609283,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1538391113281,0.7528260946273804,0.1027746200561523,0.0976414009928703,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.8897998929023743,0.1710348576307296,0.1196947768330574,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459350585937,0.59312504529953,0.050000000745058,0.0479791425168514,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15533447265625,0.8105382323265076,0.1280363053083419,0.5765901803970337,289.15728759765625,289.0075378417969,289.3196105957031,285.39703369140625,289.3154602050781,297.4853515625,289.16778564453125,1.0,0.2142058908939361,1.0,1.0,0.0,1.0,-1.2620879411697388,1.2620866298675537,1.3591845799965083e-06,0.9623774886131288,0.0,0.0,0.0,25.622671127319336,28.0,131.35035705566406,-0.0,169.6613006591797,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.161865234375,0.9910477995872498,0.2736330032348633,0.2097943723201751,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.7528699636459351,0.1028205752372741,0.0976845696568489,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.8898359537124634,0.1711001694202423,0.1197402477264404,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.5930672287940979,0.050000000745058,0.0479794293642044,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.8105565905570984,0.1280792951583862,0.5767807960510254,289.1610717773437,289.1009216308594,289.3233337402344,285.39752197265625,289.3192138671875,297.4859619140625,289.17156982421875,1.0,0.21427683532238,1.0,1.0,0.0,1.0,-1.2625153064727783,1.2625138759613037,1.359984025839367e-06,0.9627179503440856,0.0,0.0,0.0,25.63652229309082,31.0,131.3491973876953,-0.0,169.826171875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377014160156,0.9807841777801514,0.2818833887577057,0.1866998225450515,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2337341308594,0.7750805616378784,0.103797897696495,0.0985049456357956,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23687744140625,0.9176989793777466,0.1724607646465301,0.1206148490309715,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2333068847656,0.7709196209907532,0.1044269502162933,0.0969473794102668,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.8326883912086487,0.1289951652288437,0.5803961753845215,289.2373962402344,289.03643798828125,289.3983154296875,285.4073181152344,289.3943176269531,297.5081787109375,289.2481994628906,1.0,0.2168874889612198,1.0,1.0,0.0,1.0,-1.299938082695007,1.2999366521835327,1.4311920040199766e-06,0.992508053779602,0.0,0.0,0.0,24.15911674499512,31.0,132.5435333251953,-0.0,178.70208740234375,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571105957031,0.9811689257621764,0.2842435836791992,0.1874103397130966,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2531433105469,0.7750471234321594,0.1040372923016548,0.0987356975674629,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562866210937,0.9175158739089966,0.1727926433086395,0.1208499893546104,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25311279296875,0.7748938202857971,0.1034285575151443,0.0986780673265457,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.8325062394142151,0.1292187422513961,0.5814211368560791,289.2568359375,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5243835449219,289.2674255371094,1.0,0.2176212072372436,1.0,1.0,0.0,1.0,-1.3046623468399048,1.3046609163284302,1.4403574368770933e-06,0.9962732195854188,0.0,0.0,0.0,24.292903900146484,34.0,132.93655395507812,-0.0,180.56353759765625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33477783203125,0.9858261942863464,0.2920646369457245,0.1968032270669937,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.7691442370414734,0.1050316840410232,0.099701352417469,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338623046875,0.9091295003890992,0.1741584688425064,0.1218238025903701,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.7601383924484253,0.100095123052597,0.0962306708097457,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.8260177373886108,0.1301146745681762,0.5856378078460693,289.3343811035156,289.0493469238281,289.4916381835937,285.4203186035156,289.4877014160156,297.58673095703125,289.3446350097656,1.0,0.2208589017391204,1.0,1.0,0.0,1.0,-1.3203898668289185,1.3203884363174438,1.4709085007780232e-06,1.0085426568984983,0.0,0.0,0.0,25.343063354492188,34.0,132.97698974609375,-0.0,188.20867919921875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.9869683980941772,0.2936416864395141,0.1993754208087921,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497009277344,0.7674965858459473,0.1052803844213485,0.0999429374933242,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.9068682193756104,0.1744959205389022,0.1220647320151329,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3493957519531,0.7562341094017029,0.0994842424988746,0.0955685004591941,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.8241960406303406,0.1303239166736602,0.5866459608078003,289.3532409667969,288.9403991699219,289.510009765625,285.4230041503906,289.5060729980469,297.5965576171875,289.3634338378906,1.0,0.2217198312282562,1.0,1.0,0.0,1.0,-1.3244714736938477,1.3244699239730835,1.4788987527936117e-06,1.0117182731628418,0.0,0.0,0.0,25.6353759765625,37.0,132.9399871826172,-0.0,190.26483154296875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.9921810626983644,0.3005998730659485,0.2131400853395462,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4455871582031,0.7587740421295166,0.1065827906131744,0.1012098640203476,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44854736328125,0.8953218460083008,0.17623171210289,0.1233070343732833,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4449768066406,0.7391515970230103,0.0973918512463569,0.0932374820113182,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.447021484375,0.8141596913337708,0.1313135921955108,0.5914612412452698,289.4490966796875,288.7691955566406,289.60333251953125,285.4374084472656,289.5994567871094,297.6226501464844,289.45916748046875,1.0,0.2264723181724548,1.0,1.0,0.0,1.0,-1.3469873666763306,1.3469858169555664,1.5235524415402324e-06,1.029298186302185,0.0,0.0,0.0,27.2830867767334,40.0,132.8732452392578,-0.0,201.89752197265625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.9921810626983644,0.3005998730659485,0.2131400853395462,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4455871582031,0.7587740421295166,0.1065827906131744,0.1012098640203476,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44854736328125,0.8953218460083008,0.17623171210289,0.1233070343732833,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4449768066406,0.7391515970230103,0.0973918512463569,0.0932374820113182,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.447021484375,0.8141596913337708,0.1313135921955108,0.5914612412452698,289.4490966796875,288.7691955566406,289.60333251953125,285.4374084472656,289.5994567871094,297.6226501464844,289.45916748046875,1.0,0.2264723181724548,1.0,1.0,0.0,1.0,-1.3469873666763306,1.3469858169555664,1.5235524415402324e-06,1.029298186302185,0.0,0.0,0.0,27.2830867767334,40.0,132.8732452392578,-0.0,201.89752197265625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49774169921875,0.994343638420105,0.3036876320838928,0.2203579545021057,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4935913085937,0.7542650699615479,0.1072609275579452,0.1018711254000663,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4965209960937,0.8892964720726013,0.1771133840084076,0.1239399760961532,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49285888671875,0.7319190502166748,0.0968171656131744,0.0925891622900962,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949645996094,0.8086039423942566,0.1317778080701828,0.5937151908874512,289.4970703125,288.7300109863281,289.6499938964844,285.4451599121094,289.64617919921875,297.6247863769531,289.507080078125,1.0,0.2290542870759964,1.0,1.0,0.0,1.0,-1.359131932258606,1.3591303825378418,1.54803501573042e-06,1.0388133525848389,0.0,0.0,0.0,28.209047317504883,40.0,132.88870239257812,-0.0,208.40740966796875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9961642026901244,0.3066235482692718,0.2277075350284576,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415954589844,0.7497093677520752,0.1079561188817024,0.1025513261556625,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.54449462890625,0.88313889503479,0.1780035197734832,0.1245807260274887,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.540771484375,0.7251890301704407,0.0964510068297386,0.0921756029129028,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54296875,0.8026546835899353,0.1322343051433563,0.5959247350692749,289.5450744628906,288.60174560546875,289.6966552734375,285.4532775878906,289.69287109375,297.62255859375,289.55499267578125,1.0,0.2317508310079574,1.0,1.0,0.0,1.0,-1.3716957569122314,1.3716942071914673,1.5737196008558383e-06,1.04874587059021,0.0,0.0,0.0,29.204160690307617,43.0,132.9168701171875,-0.0,215.3414306640625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.9987081289291382,0.3122076392173767,0.2425214350223541,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376647949219,0.7405766844749451,0.1093941777944564,0.1039652079343795,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405334472656,0.870639979839325,0.1798083782196045,0.1258847862482071,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63671875,0.7122707962989807,0.0961373746395111,0.0918229445815086,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63897705078125,0.7903342843055725,0.1331468969583511,0.6003400087356567,289.6411437988281,288.43798828125,289.7900085449219,285.4708251953125,289.7862548828125,297.6109313964844,289.65087890625,1.0,0.2374211698770523,1.0,1.0,0.0,1.0,-1.397618055343628,1.3976165056228638,1.6278681869152931e-06,1.0695161819458008,0.0,0.0,0.0,31.4001579284668,46.0,132.97047424316406,-0.0,230.3575439453125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419982910156,0.9987081289291382,0.3122076392173767,0.2425214350223541,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376647949219,0.7405766844749451,0.1093941777944564,0.1039652079343795,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405334472656,0.870639979839325,0.1798083782196045,0.1258847862482071,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63671875,0.7122707962989807,0.0961373746395111,0.0918229445815086,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63897705078125,0.7903342843055725,0.1331468969583511,0.6003400087356567,289.6411437988281,288.43798828125,289.7900085449219,285.4708251953125,289.7862548828125,297.6109313964844,289.65087890625,1.0,0.2374211698770523,1.0,1.0,0.0,1.0,-1.397618055343628,1.3976165056228638,1.6278681869152931e-06,1.0695161819458008,0.0,0.0,0.0,31.4001579284668,46.0,132.97047424316406,-0.0,230.3575439453125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7381591796875,0.9990000128746032,0.3175876438617706,0.2571160495281219,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337951660156,0.7315695285797119,0.1108924746513366,0.1054461598396301,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.736572265625,0.8582599759101868,0.1816468238830566,0.127218872308731,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.73272705078125,0.6991381049156189,0.0961677655577659,0.0918605029582977,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350158691406,0.777963399887085,0.1340771615505218,0.6048578023910522,289.7372131347656,288.27801513671875,289.8833312988281,285.4903259277344,289.8796691894531,297.5956115722656,289.74676513671875,1.0,0.2433560490608215,1.0,1.0,0.0,1.0,-1.4239861965179443,1.4239845275878906,1.6842483319123858e-06,1.0907012224197388,0.0,0.0,0.0,33.854942321777344,49.0,132.9867706298828,-0.0,246.69674682617188,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7381591796875,0.9990000128746032,0.3175876438617706,0.2571160495281219,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337951660156,0.7315695285797119,0.1108924746513366,0.1054461598396301,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.736572265625,0.8582599759101868,0.1816468238830566,0.127218872308731,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.73272705078125,0.6991381049156189,0.0961677655577659,0.0918605029582977,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350158691406,0.777963399887085,0.1340771615505218,0.6048578023910522,289.7372131347656,288.27801513671875,289.8833312988281,285.4903259277344,289.8796691894531,297.5956115722656,289.74676513671875,1.0,0.2433560490608215,1.0,1.0,0.0,1.0,-1.4239861965179443,1.4239845275878906,1.6842483319123858e-06,1.0907012224197388,0.0,0.0,0.0,33.854942321777344,49.0,132.9867706298828,-0.0,246.69674682617188,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83428955078125,0.9990000128746032,0.3228970170021057,0.2713218629360199,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.829833984375,0.7229101657867432,0.1124505996704101,0.1069914773106575,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83258056640625,0.8465539216995239,0.183521568775177,0.1285835653543472,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.6867578625679016,0.0964002981781959,0.0921245515346527,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.7661530375480652,0.1350344568490982,0.6095268130302429,289.8332214355469,288.1217346191406,289.9766540527344,285.5120544433594,289.9730834960937,297.5802917480469,289.8426208496094,1.0,0.2494497448205948,1.0,1.0,0.0,1.0,-1.4504553079605105,1.4504536390304563,1.7421197071598726e-06,1.111969828605652,0.0,0.0,0.0,36.52293014526367,37.0,132.95663452148438,-0.0,264.16485595703125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83428955078125,0.9990000128746032,0.3228970170021057,0.2713218629360199,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.829833984375,0.7229101657867432,0.1124505996704101,0.1069914773106575,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83258056640625,0.8465539216995239,0.183521568775177,0.1285835653543472,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.6867578625679016,0.0964002981781959,0.0921245515346527,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.7661530375480652,0.1350344568490982,0.6095268130302429,289.8332214355469,288.1217346191406,289.9766540527344,285.5120544433594,289.9730834960937,297.5802917480469,289.8426208496094,1.0,0.2494497448205948,1.0,1.0,0.0,1.0,-1.4504553079605105,1.4504536390304563,1.7421197071598726e-06,1.111969828605652,0.0,0.0,0.0,36.52293014526367,37.0,132.95663452148438,-0.0,264.16485595703125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92999267578125,0.9990000128746032,0.3293322026729584,0.2697709500789642,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9257202148437,0.7273149490356445,0.1140516996383667,0.1084854900836944,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.850883424282074,0.1854189485311508,0.1298955529928207,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245300292969,0.6889435648918152,0.0967464596033096,0.092418260872364,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9268493652344,0.7694387435913086,0.1360176056623459,0.6138420104980469,289.9289855957031,287.9692077636719,290.07000732421875,285.5362854003906,290.0664367675781,297.57391357421875,289.9380798339844,1.0,0.2496070563793182,1.0,1.0,0.0,1.0,-1.4575093984603882,1.457507610321045,1.757982317940332e-06,1.1178563833236694,0.0,0.0,0.0,36.40671157836914,25.0,132.38076782226562,-0.0,266.8647155761719,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92999267578125,0.9990000128746032,0.3293322026729584,0.2697709500789642,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9257202148437,0.7273149490356445,0.1140516996383667,0.1084854900836944,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.850883424282074,0.1854189485311508,0.1298955529928207,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245300292969,0.6889435648918152,0.0967464596033096,0.092418260872364,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9268493652344,0.7694387435913086,0.1360176056623459,0.6138420104980469,289.9289855957031,287.9692077636719,290.07000732421875,285.5362854003906,290.0664367675781,297.57391357421875,289.9380798339844,1.0,0.2496070563793182,1.0,1.0,0.0,1.0,-1.4575093984603882,1.457507610321045,1.757982317940332e-06,1.1178563833236694,0.0,0.0,0.0,36.40671157836914,25.0,132.38076782226562,-0.0,266.8647155761719,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772033691406,0.9990000128746032,0.3336319625377655,0.2634701132774353,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.7341324687004089,0.1148765459656715,0.1092179715633392,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756774902344,0.8588052988052368,0.186385303735733,0.1305360794067382,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.6951399445533752,0.09695815294981,0.092566929757595,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.7764822244644165,0.136549025774002,0.6159651875495911,289.97625732421875,287.9346618652344,290.1166687011719,285.5494079589844,290.11309814453125,297.5799865722656,289.9852600097656,1.0,0.2479249984025955,1.0,1.0,0.0,1.0,-1.4543241262435913,1.454322338104248,1.750983074089163e-06,1.1153700351715088,0.0,0.0,0.0,35.35944747924805,25.0,131.7924041748047,-0.0,262.9192199707031,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240173339844,0.9990000128746032,0.3387132287025451,0.2538330256938934,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.7439672350883484,0.1157208606600761,0.1099506393074989,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.8705645799636841,0.1873671263456344,0.1311738044023513,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.7044916749000549,0.0971955209970474,0.0927227139472961,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.7870495319366455,0.1371223628520965,0.6181706786155701,290.0231628417969,287.8204040527344,290.163330078125,285.5632629394531,290.15972900390625,297.5924377441406,290.0321350097656,1.0,0.2452152073383331,1.0,1.0,0.0,1.0,-1.4472399950027466,1.447238206863403,1.7353880821247003e-06,1.1097475290298462,0.0,0.0,0.0,33.80311965942383,28.0,131.14300537109375,-0.0,256.10699462890625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11688232421875,0.9986584186553956,0.3500648438930511,0.2421171218156814,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131591796875,0.7577558159828186,0.1174937263131141,0.1115383207798004,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156616210937,0.8864197731018066,0.1894025355577469,0.132531002163887,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11187744140625,0.7160385251045227,0.0977681279182434,0.0931711643934249,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141662597656,0.8010681867599487,0.1384302526712417,0.6235017776489258,290.1161499023437,287.6753234863281,290.25665283203125,285.59326171875,290.2530517578125,297.6282043457031,290.1252136230469,1.0,0.2432432472705841,1.0,1.0,0.0,1.0,-1.4436403512954712,1.443638563156128,1.7272694776693245e-06,1.1066641807556152,0.0,0.0,0.0,32.16157531738281,31.0,130.3125,-0.0,250.58120727539065,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11688232421875,0.9986584186553956,0.3500648438930511,0.2421171218156814,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131591796875,0.7577558159828186,0.1174937263131141,0.1115383207798004,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156616210937,0.8864197731018066,0.1894025355577469,0.132531002163887,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11187744140625,0.7160385251045227,0.0977681279182434,0.0931711643934249,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141662597656,0.8010681867599487,0.1384302526712417,0.6235017776489258,290.1161499023437,287.6753234863281,290.25665283203125,285.59326171875,290.2530517578125,297.6282043457031,290.1252136230469,1.0,0.2432432472705841,1.0,1.0,0.0,1.0,-1.4436403512954712,1.443638563156128,1.7272694776693245e-06,1.1066641807556152,0.0,0.0,0.0,32.16157531738281,31.0,130.3125,-0.0,250.58120727539065,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.997732639312744,0.3614310920238495,0.2357711941003799,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.767323911190033,0.1193619892001152,0.1132519096136093,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091369628906,0.8966562747955322,0.191515102982521,0.1339685767889022,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.7226459383964539,0.0984480455517768,0.0937588587403297,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076416015625,0.8099730014801025,0.1398865133523941,0.6297426223754883,290.2095947265625,287.53399658203125,290.3500061035156,285.6266174316406,290.3464050292969,297.6619873046875,290.2186584472656,1.0,0.2430505454540252,1.0,1.0,0.0,1.0,-1.4479979276657104,1.4479962587356567,1.7366662632412044e-06,1.109968900680542,0.0,0.0,0.0,31.456430435180664,34.0,130.29513549804688,-0.0,250.6417236328125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.997732639312744,0.3614310920238495,0.2357711941003799,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066650390625,0.767323911190033,0.1193619892001152,0.1132519096136093,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091369628906,0.8966562747955322,0.191515102982521,0.1339685767889022,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.7226459383964539,0.0984480455517768,0.0937588587403297,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076416015625,0.8099730014801025,0.1398865133523941,0.6297426223754883,290.2095947265625,287.53399658203125,290.3500061035156,285.6266174316406,290.3464050292969,297.6619873046875,290.2186584472656,1.0,0.2430505454540252,1.0,1.0,0.0,1.0,-1.4479979276657104,1.4479962587356567,1.7366662632412044e-06,1.109968900680542,0.0,0.0,0.0,31.456430435180664,34.0,130.29513549804688,-0.0,250.6417236328125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039855957031,0.9972575306892396,0.3728262186050415,0.2330737113952636,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005676269531,0.7743767499923706,0.1216732338070869,0.1152692660689354,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.302978515625,0.9033798575401306,0.1940403282642364,0.1356127113103866,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2991638183594,0.7269328832626343,0.0995772033929824,0.0946572050452232,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014831542969,0.8156824707984924,0.1417841613292694,0.6374675631523132,290.30340576171875,287.3963928222656,290.4433288574219,285.6615295410156,290.43975830078125,297.6927185058594,290.3125,1.0,0.2443673312664032,1.0,1.0,0.0,1.0,-1.459503173828125,1.4595013856887815,1.761916678333364e-06,1.1189676523208618,0.0,0.0,0.0,31.341625213623047,52.0,130.59451293945312,-0.0,255.1344757080078,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039855957031,0.9972575306892396,0.3728262186050415,0.2330737113952636,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005676269531,0.7743767499923706,0.1216732338070869,0.1152692660689354,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.302978515625,0.9033798575401306,0.1940403282642364,0.1356127113103866,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2991638183594,0.7269328832626343,0.0995772033929824,0.0946572050452232,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014831542969,0.8156824707984924,0.1417841613292694,0.6374675631523132,290.30340576171875,287.3963928222656,290.4433288574219,285.6615295410156,290.43975830078125,297.6927185058594,290.3125,1.0,0.2443673312664032,1.0,1.0,0.0,1.0,-1.459503173828125,1.4595013856887815,1.761916678333364e-06,1.1189676523208618,0.0,0.0,0.0,31.341625213623047,52.0,130.59451293945312,-0.0,255.1344757080078,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.398681640625,0.9990000128746032,0.3832870423793793,0.2501538395881653,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.7645960450172424,0.1246547400951385,0.1180234476923942,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.889287531375885,0.1971701681613922,0.1377605646848678,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.7169073224067688,0.1013847589492797,0.0962998420000076,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3960266113281,0.8038544058799744,0.1443112194538116,0.648564338684082,290.3979797363281,287.2625427246094,290.5366516113281,285.6960754394531,290.533203125,297.7152099609375,290.4071655273437,1.0,0.2531730234622955,1.0,1.0,0.0,1.0,-1.5011640787124634,1.5011621713638306,1.8555829228716905e-06,1.1517738103866575,0.0,0.0,0.0,34.24997329711914,55.0,131.6850128173828,-0.0,280.4174194335937,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
