time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125040,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.398681640625,0.9990000128746032,0.3832870423793793,0.2501538395881653,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.7645960450172424,0.1246547400951385,0.1180234476923942,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.889287531375885,0.1971701681613922,0.1377605646848678,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.7169073224067688,0.1013847589492797,0.0962998420000076,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3960266113281,0.8038544058799744,0.1443112194538116,0.648564338684082,290.3979797363281,287.2625427246094,290.5366516113281,285.6960754394531,290.533203125,297.7152099609375,290.4071655273437,1.0,0.2531730234622955,1.0,1.0,0.0,1.0,-1.5011640787124634,1.5011621713638306,1.8555829228716905e-06,1.1517738103866575,0.0,0.0,0.0,34.24997329711914,55.0,131.6850128173828,-0.0,280.4174194335937,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44708251953125,0.9990000128746032,0.3877378106117248,0.2587808668613434,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4434814453125,0.7598629593849182,0.1263278573751449,0.1196008175611496,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4458312988281,0.8822075128555298,0.1988872438669204,0.1389616578817367,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420166015625,0.7118695378303528,0.1024731770157814,0.0973243117332458,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4443359375,0.797726035118103,0.1457115560770034,0.6549013257026672,290.4463195800781,287.232666015625,290.5833435058594,285.7132263183594,290.5799255371094,297.7176818847656,290.4554138183594,1.0,0.2574367225170135,1.0,1.0,0.0,1.0,-1.5236999988555908,1.523698091506958,1.9077690467383945e-06,1.1697052717208862,0.0,0.0,0.0,35.90546798706055,55.0,132.49847412109375,-0.0,294.8470153808594,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.9990000128746032,0.3921808302402496,0.2663414776325226,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4918212890625,0.7562819719314575,0.128104105591774,0.1212759390473365,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941101074219,0.8764318823814392,0.200687363743782,0.1402207314968109,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903564453125,0.7077486515045166,0.103664681315422,0.0984470769762992,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926452636719,0.7927467823028564,0.1471822559833526,0.6615475416183472,290.49462890625,287.13238525390625,290.6300048828125,285.73028564453125,290.6266174316406,297.7189025878906,290.5035705566406,1.0,0.261700838804245,1.0,1.0,0.0,1.0,-1.5456260442733765,1.545624017715454,1.959352175617824e-06,1.1870689392089844,0.0,0.0,0.0,37.47975540161133,58.0,132.93690490722656,-0.0,309.16815185546875,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59210205078125,0.9990000128746032,0.4012640416622162,0.2803238332271576,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885925292969,0.7509905695915222,0.1319373100996017,0.124900035560131,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.8669784665107727,0.2045097202062606,0.1428993493318557,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871276855469,0.7013189792633057,0.1063257753849029,0.1009650453925132,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5893249511719,0.7846666574478149,0.1503306478261947,0.6757676601409912,290.59130859375,287.0060119628906,290.72332763671875,285.7641296386719,290.7200622558594,297.7215881347656,290.6000061035156,1.0,0.2701826095581054,1.0,1.0,0.0,1.0,-1.5900731086730957,1.5900710821151731,2.066603883577045e-06,1.222232222557068,0.0,0.0,0.0,40.60844039916992,61.0,133.45188903808594,-0.0,339.1766662597656,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59210205078125,0.9990000128746032,0.4012640416622162,0.2803238332271576,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885925292969,0.7509905695915222,0.1319373100996017,0.124900035560131,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907592773437,0.8669784665107727,0.2045097202062606,0.1428993493318557,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871276855469,0.7013189792633057,0.1063257753849029,0.1009650453925132,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5893249511719,0.7846666574478149,0.1503306478261947,0.6757676601409912,290.59130859375,287.0060119628906,290.72332763671875,285.7641296386719,290.7200622558594,297.7215881347656,290.6000061035156,1.0,0.2701826095581054,1.0,1.0,0.0,1.0,-1.5900731086730957,1.5900710821151731,2.066603883577045e-06,1.222232222557068,0.0,0.0,0.0,40.60844039916992,61.0,133.45188903808594,-0.0,339.1766662597656,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6889038085937,0.9990000128746032,0.4107045829296112,0.293118804693222,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854553222656,0.747750997543335,0.1361062079668045,0.1288468986749649,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875305175781,0.8598812222480774,0.2085960507392883,0.1457646489143371,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840209960937,0.6971218585968018,0.1093170046806335,0.1038013696670532,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861572265625,0.7787721753120422,0.1537457704544067,0.691174328327179,290.6880798339844,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.726318359375,290.6965637207031,1.0,0.2786217927932739,1.0,1.0,0.0,1.0,-1.635514497756958,1.635512351989746,2.179990133299725e-06,1.2581390142440796,0.0,0.0,0.0,43.69622039794922,64.0,133.68521118164062,-0.0,371.1521606445313,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6889038085937,0.9990000128746032,0.4107045829296112,0.293118804693222,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854553222656,0.747750997543335,0.1361062079668045,0.1288468986749649,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875305175781,0.8598812222480774,0.2085960507392883,0.1457646489143371,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840209960937,0.6971218585968018,0.1093170046806335,0.1038013696670532,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861572265625,0.7787721753120422,0.1537457704544067,0.691174328327179,290.6880798339844,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.726318359375,290.6965637207031,1.0,0.2786217927932739,1.0,1.0,0.0,1.0,-1.635514497756958,1.635512351989746,2.179990133299725e-06,1.2581390142440796,0.0,0.0,0.0,43.69622039794922,64.0,133.68521118164062,-0.0,371.1521606445313,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.9990000128746032,0.4205334782600403,0.3048703670501709,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.7461082339286804,0.1405848860740661,0.1330876350402832,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.8546319007873535,0.212926983833313,0.1488001048564911,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.6947330236434937,0.1126109659671783,0.1069255769252777,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.782958984375,0.7746497392654419,0.157420665025711,0.7077337503433228,290.7848815917969,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7335205078125,290.7931213378906,1.0,0.2870378792285919,1.0,1.0,0.0,1.0,-1.681991696357727,1.6819894313812256,2.2998772237770027e-06,1.294820785522461,0.0,0.0,0.0,46.74455261230469,67.0,133.75900268554688,-0.0,405.2359619140625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.9990000128746032,0.4205334782600403,0.3048703670501709,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.7461082339286804,0.1405848860740661,0.1330876350402832,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843017578125,0.8546319007873535,0.212926983833313,0.1488001048564911,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.6947330236434937,0.1126109659671783,0.1069255769252777,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.782958984375,0.7746497392654419,0.157420665025711,0.7077337503433228,290.7848815917969,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7335205078125,290.7931213378906,1.0,0.2870378792285919,1.0,1.0,0.0,1.0,-1.681991696357727,1.6819894313812256,2.2998772237770027e-06,1.294820785522461,0.0,0.0,0.0,46.74455261230469,67.0,133.75900268554688,-0.0,405.2359619140625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.4307602941989898,0.3156794905662536,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791809082031,0.7457682490348816,0.1453608870506286,0.1376080513000488,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8508796095848083,0.2174944132566452,0.1519985646009445,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778076171875,0.6938517093658447,0.1161941364407539,0.1103223785758018,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.771997332572937,0.1613513231277465,0.7254254817962646,290.8816223144531,286.6492004394531,291.0033264160156,285.8634338378906,291.0003356933594,297.7431640625,290.8896484375,1.0,0.2954491674900055,1.0,1.0,0.0,1.0,-1.7295559644699097,1.7295535802841189,2.426665560051333e-06,1.3323144912719729,0.0,0.0,0.0,49.75403594970703,70.0,133.7428741455078,-0.0,441.5845642089844,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.4307602941989898,0.3156794905662536,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791809082031,0.7457682490348816,0.1453608870506286,0.1376080513000488,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8508796095848083,0.2174944132566452,0.1519985646009445,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778076171875,0.6938517093658447,0.1161941364407539,0.1103223785758018,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.771997332572937,0.1613513231277465,0.7254254817962646,290.8816223144531,286.6492004394531,291.0033264160156,285.8634338378906,291.0003356933594,297.7431640625,290.8896484375,1.0,0.2954491674900055,1.0,1.0,0.0,1.0,-1.7295559644699097,1.7295535802841189,2.426665560051333e-06,1.3323144912719729,0.0,0.0,0.0,49.75403594970703,70.0,133.7428741455078,-0.0,441.5845642089844,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9307861328125,0.9990000128746032,0.4360235631465912,0.3207585215568542,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.7460176944732666,0.1478573977947235,0.1399697959423065,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9293518066406,0.8494804501533508,0.219864934682846,0.1536573469638824,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9262084960937,0.6939001679420471,0.1180908530950546,0.1121193841099739,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281005859375,0.771146297454834,0.1634109765291214,0.7346882224082947,290.9299621582031,286.6239929199219,291.04998779296875,285.8796691894531,291.0470275878906,297.748779296875,290.9378662109375,1.0,0.2996587455272674,1.0,1.0,0.0,1.0,-1.753760576248169,1.7537580728530884,2.492773546691751e-06,1.3513766527175903,0.0,0.0,0.0,51.24491882324219,70.0,133.71542358398438,-0.0,460.6612243652344,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.9990000128746032,0.4413874745368957,0.3256325125694275,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.7465193867683411,0.1504254639148712,0.1423983424901962,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776916503906,0.8483647704124451,0.2222929298877716,0.1553554385900497,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.6942428350448608,0.1200567409396171,0.1139810681343078,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764404296875,0.7705802321434021,0.1655330955982208,0.7442264556884766,290.978271484375,286.5377197265625,291.0966796875,285.89581298828125,291.09375,297.75494384765625,290.986083984375,1.0,0.3038738369941711,1.0,1.0,0.0,1.0,-1.7782549858093262,1.7782524824142456,2.560760549386032e-06,1.3706547021865845,0.0,0.0,0.0,52.72687149047852,73.0,133.67984008789062,-0.0,480.3697509765625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.9990000128746032,0.4524212777614593,0.3347929418087005,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.74821937084198,0.1557761877775192,0.1474553197622299,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.8469054102897644,0.2273216694593429,0.1588696390390396,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.6957361698150635,0.1241953000426292,0.1178974732756614,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.770230233669281,0.1699648797512054,0.7641295194625854,291.0748291015625,286.42999267578125,291.19000244140625,285.9278259277344,291.1871643066406,297.76861572265625,291.0824584960937,1.0,0.3123292028903961,1.0,1.0,0.0,1.0,-1.8281456232070925,1.8281430006027224,2.7026021598430816e-06,1.4098820686340332,0.0,0.0,0.0,55.66450881958008,76.0,133.5937957763672,-0.0,521.7822265625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.9990000128746032,0.4524212777614593,0.3347929418087005,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.74821937084198,0.1557761877775192,0.1474553197622299,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.8469054102897644,0.2273216694593429,0.1588696390390396,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.6957361698150635,0.1241953000426292,0.1178974732756614,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.770230233669281,0.1699648797512054,0.7641295194625854,291.0748291015625,286.42999267578125,291.19000244140625,285.9278259277344,291.1871643066406,297.76861572265625,291.0824584960937,1.0,0.3123292028903961,1.0,1.0,0.0,1.0,-1.8281456232070925,1.8281430006027224,2.7026021598430816e-06,1.4098820686340332,0.0,0.0,0.0,55.66450881958008,76.0,133.5937957763672,-0.0,521.7822265625,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.9990000128746032,0.4638627171516418,0.3432227075099945,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.750751793384552,0.1614079922437667,0.1527736335992813,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8463546633720398,0.2325773984193802,0.1625386476516723,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.6981814503669739,0.1286039799451828,0.1220655292272567,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7708070278167725,0.1746426373720169,0.7851147651672363,291.1712951660156,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.7839050292969,291.1787109375,1.0,0.3208307921886444,1.0,1.0,0.0,1.0,-1.879262328147888,1.879259467124939,2.8525748803076567e-06,1.4500192403793335,0.0,0.0,0.0,58.570289611816406,79.0,133.4971160888672,-0.0,566.0191040039062,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.9990000128746032,0.4638627171516418,0.3432227075099945,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.750751793384552,0.1614079922437667,0.1527736335992813,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8463546633720398,0.2325773984193802,0.1625386476516723,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.6981814503669739,0.1286039799451828,0.1220655292272567,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7708070278167725,0.1746426373720169,0.7851147651672363,291.1712951660156,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.7839050292969,291.1787109375,1.0,0.3208307921886444,1.0,1.0,0.0,1.0,-1.879262328147888,1.879259467124939,2.8525748803076567e-06,1.4500192403793335,0.0,0.0,0.0,58.570289611816406,79.0,133.4971160888672,-0.0,566.0191040039062,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.9990000128746032,0.4697683155536651,0.3471909165382385,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.7523189783096313,0.1643446087837219,0.1555450856685638,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8463926911354065,0.2353045791387558,0.1644410043954849,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.6997395157814026,0.130921721458435,0.1242552325129509,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.218017578125,0.7714203000068665,0.1770865768194198,0.7960702180862427,291.2197265625,286.3034973144531,291.3302307128906,285.9751892089844,291.3274841308594,297.7921447753906,291.22705078125,1.0,0.3251236975193023,1.0,1.0,0.0,1.0,-1.9054237604141235,1.9054207801818848,2.9311311209312407e-06,1.470539927482605,0.0,0.0,0.0,60.01781463623047,79.0,133.447509765625,-0.0,589.3767700195312,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.9990000128746032,0.4757501780986786,0.3509745597839355,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7540589570999146,0.1673373579978943,0.1583683639764785,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.8466203212738037,0.2380756884813308,0.1663730144500732,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.7014862895011902,0.133295476436615,0.1264967620372772,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.7722264528274536,0.1795802861452102,0.8072428107261658,291.2679138183594,286.22564697265625,291.3768920898437,285.9907531738281,291.3741760253906,297.8006896972656,291.2751159667969,1.0,0.3294135928153991,1.0,1.0,0.0,1.0,-1.9317853450775144,1.931782364845276,3.011509306816152e-06,1.4912028312683103,0.9846959710121156,0.9846959710121156,0.0,61.45161819458008,82.0,133.39747619628906,-0.0,613.415283203125,1.0,283.1643981933594,287.43048095703125,288.6265563964844,288.9382629394531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-5.251851700146218e-21,-2.625925850073109e-21,-2.625925850073109e-21,0.0,0.0,-0.0,3.1160896469373256e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789489746094,0.9990000128746032,0.4651356637477875,0.3717024028301239,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.7430979609489441,0.1660606116056442,0.160196840763092,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.8302455544471741,0.2320005893707275,0.165586233139038,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817321777344,0.6901142597198486,0.1321997642517089,0.1279460787773132,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410217285156,0.7582817077636719,0.1764564663171768,0.8093546628952026,286.5979309082031,286.12921142578125,291.4700012207031,286.0215759277344,291.46734619140625,297.63824462890625,286.4476928710937,1.0,0.3371677100658417,1.0,1.0,0.0,1.0,-1.9622480869293213,1.962244987487793,3.106702251898241e-06,1.515604853630066,0.959924340248108,0.959924340248108,0.0,66.67339324951172,85.0,11122.150390625,-0.0,653.8267211914062,1.0,283.18231201171875,286.39453125,290.2232360839844,290.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,2471.79833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2191900610923767,1.0,0.0,0.0,1.0188325643539429,1.0188344717025757,6.977998623369785e-08,4.265284061431885,4.265274524688721,9.7913907666225e-06,0.0,0.0,-0.0,3826.94873046875,0.0,32.70281219482422,1895.3499755859373,0.0,0.0,0.2623239755630493,1.0,0.0,3.0,1.0,0.0
12126240,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789489746094,0.9990000128746032,0.4651356637477875,0.3717024028301239,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.7430979609489441,0.1660606116056442,0.160196840763092,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.8302455544471741,0.2320005893707275,0.165586233139038,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817321777344,0.6901142597198486,0.1321997642517089,0.1279460787773132,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410217285156,0.7582817077636719,0.1764564663171768,0.8093546628952026,286.5979309082031,286.12921142578125,291.4700012207031,286.0215759277344,291.46734619140625,297.63824462890625,286.4476928710937,1.0,0.3371677100658417,1.0,1.0,0.0,1.0,-1.9622480869293213,1.962244987487793,3.106702251898241e-06,1.515604853630066,0.959924340248108,0.959924340248108,0.0,66.67339324951172,85.0,11122.150390625,-0.0,653.8267211914062,1.0,283.18231201171875,286.39453125,290.2232360839844,290.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,2471.79833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2191900610923767,1.0,0.0,0.0,1.0188325643539429,1.0188344717025757,6.977998623369785e-08,4.265284061431885,4.265274524688721,9.7913907666225e-06,0.0,0.0,-0.0,3826.94873046875,0.0,32.70281219482422,1895.3499755859373,0.0,0.0,0.2623239755630493,1.0,0.0,3.0,1.0,0.0
12126300,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9990000128746032,0.4515315294265747,0.3930554687976837,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7263131737709045,0.1625869125127792,0.157359167933464,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8084405660629272,0.2250119745731353,0.1609823703765869,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.6722203493118286,0.1293401569128036,0.1256465911865234,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7391003370285034,0.1714986562728881,0.7898202538490295,285.89080810546875,286.1086730957031,291.51666259765625,286.036865234375,291.5140075683594,297.4894104003906,285.8288269042969,1.0,0.3397722244262695,1.0,1.0,0.0,1.0,-1.9527454376220703,1.952742338180542,3.077321935052169e-06,1.5083308219909668,0.9512552618980408,0.9512552618980408,0.0,71.27717590332031,85.0,11752.6005859375,-0.0,661.8126831054688,1.0,283.1681213378906,285.54547119140625,290.4612731933594,291.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,3981.753662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812377750873565,1.0,0.0,0.0,1.282679557800293,1.2826825380325315,1.0980580356090289e-07,4.265905380249023,4.265895843505859,9.786089322005864e-06,0.0,0.0,-0.0,3848.27294921875,0.0,65.31779479980469,1895.4345703125,0.0,243.8649139404297,0.3241755664348602,1.0,0.0,3.0,1.0,0.0
12126360,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.988775670528412,0.4391721189022064,0.4009760320186615,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.7069932222366333,0.1595896929502487,0.1545421332120895,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.7834511399269104,0.2192354202270507,0.1567050665616989,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.6532105207443237,0.1268282830715179,0.1233517825603485,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.7185864448547363,0.1669664233922958,0.7696635127067566,285.5647277832031,286.1398620605469,291.5633239746094,286.05206298828125,291.5606384277344,297.3609619140625,285.5279235839844,1.0,0.3413024544715881,1.0,1.0,0.0,1.0,-1.926822304725647,1.926819324493408,2.998140416821116e-06,1.4886059761047363,0.9439143538475036,0.9439143538475036,0.0,76.98499298095703,73.0,12099.4482421875,-0.0,660.6619873046875,1.0,283.15899658203125,285.1683349609375,290.2735595703125,291.29473876953125,293.1499938964844,293.1499938964844,283.1499938964844,5579.76611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950163662433624,1.0,0.0,0.0,1.5090500116348269,1.5090539455413818,1.5195088565178597e-07,4.265923976898193,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3795.64990234375,0.0,106.57283020019533,1895.43701171875,0.0,491.8700866699219,0.3823455572128296,1.0,0.0,3.0,1.0,0.0
12126420,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9599639773368835,0.4268629848957062,0.3867376446723938,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.68560791015625,0.1555296629667282,0.1503399908542633,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.7579692006111145,0.2114969789981842,0.1506348997354507,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.6347113847732544,0.1232592612504959,0.1197596713900566,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.6935838460922241,0.1600959300994873,0.7366787195205688,285.18389892578125,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.2379150390625,285.1650085449219,1.0,0.3365265130996704,1.0,1.0,0.0,1.0,-1.8534404039382928,1.8534376621246336,2.777684130705893e-06,1.4308112859725952,0.928511083126068,0.928511083126068,0.0,81.71941375732422,61.0,12340.4248046875,-0.0,621.063232421875,1.0,283.151611328125,284.7284851074219,289.62164306640625,290.7071838378906,293.1499938964844,293.1499938964844,283.1499938964844,9228.3212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035594344139099,1.0,0.0,0.0,1.912730097770691,1.912736654281616,2.4411855292783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.466552734375,0.0,218.0538482666016,1895.4371337890625,0.0,948.8009643554688,0.4812062084674835,1.0,0.0,3.0,1.0,0.0
12126480,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9599639773368835,0.4268629848957062,0.3867376446723938,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.68560791015625,0.1555296629667282,0.1503399908542633,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.7579692006111145,0.2114969789981842,0.1506348997354507,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.6347113847732544,0.1232592612504959,0.1197596713900566,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.6935838460922241,0.1600959300994873,0.7366787195205688,285.18389892578125,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.2379150390625,285.1650085449219,1.0,0.3365265130996704,1.0,1.0,0.0,1.0,-1.8534404039382928,1.8534376621246336,2.777684130705893e-06,1.4308112859725952,0.928511083126068,0.928511083126068,0.0,81.71941375732422,61.0,12340.4248046875,-0.0,621.063232421875,1.0,283.151611328125,284.7284851074219,289.62164306640625,290.7071838378906,293.1499938964844,293.1499938964844,283.1499938964844,9228.3212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035594344139099,1.0,0.0,0.0,1.912730097770691,1.912736654281616,2.4411855292783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.466552734375,0.0,218.0538482666016,1895.4371337890625,0.0,948.8009643554688,0.4812062084674835,1.0,0.0,3.0,1.0,0.0
12126540,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9650120139122008,0.4228037893772125,0.381665825843811,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6887840628623962,0.1537516415119171,0.1480275988578796,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7591832876205444,0.2073845863342285,0.1471233367919922,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6367080211639404,0.1215008124709129,0.1175614818930625,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.69313645362854,0.1559764593839645,0.7147042751312256,284.99639892578125,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.19891357421875,284.9867858886719,1.0,0.3282404839992523,1.0,1.0,0.0,1.0,-1.8113139867782595,1.8113113641738887,2.655447360666585e-06,1.3975560665130615,0.9120251536369324,0.9120251536369324,0.0,77.48223876953125,49.0,12477.798828125,-0.0,577.9053344726562,1.0,283.15020751953125,284.5057067871094,289.1568298339844,290.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,12924.4208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073313355445862,1.0,0.0,0.0,2.225041627883911,2.225050687789917,3.303464950477064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.111328125,0.0,345.2462463378906,1895.4371337890625,0.0,970.3861083984376,0.5579128265380859,1.0,0.0,3.0,1.0,0.0
12126600,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9650120139122008,0.4228037893772125,0.381665825843811,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6887840628623962,0.1537516415119171,0.1480275988578796,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7591832876205444,0.2073845863342285,0.1471233367919922,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6367080211639404,0.1215008124709129,0.1175614818930625,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.69313645362854,0.1559764593839645,0.7147042751312256,284.99639892578125,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.19891357421875,284.9867858886719,1.0,0.3282404839992523,1.0,1.0,0.0,1.0,-1.8113139867782595,1.8113113641738887,2.655447360666585e-06,1.3975560665130615,0.9120251536369324,0.9120251536369324,0.0,77.48223876953125,49.0,12477.798828125,-0.0,577.9053344726562,1.0,283.15020751953125,284.5057067871094,289.1568298339844,290.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,12924.4208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073313355445862,1.0,0.0,0.0,2.225041627883911,2.225050687789917,3.303464950477064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.111328125,0.0,345.2462463378906,1895.4371337890625,0.0,970.3861083984376,0.5579128265380859,1.0,0.0,3.0,1.0,0.0
12126660,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9872100949287416,0.4218857288360595,0.3800002336502075,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7068465352058411,0.1536083370447158,0.1472232341766357,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7759082913398743,0.2054067701101303,0.1451894640922546,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6513468623161316,0.1211158633232116,0.1165788769721984,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7079873085021973,0.1538316458463668,0.701579213142395,284.9008483886719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.1890869140625,284.8960876464844,1.0,0.3184031546115875,1.0,1.0,0.0,1.0,-1.7890758514404297,1.7890732288360596,2.5921851829480147e-06,1.379962682723999,0.894970715045929,0.894970715045929,0.0,68.92694854736328,37.0,12614.4970703125,-0.0,536.570068359375,1.0,283.1500244140625,284.38592529296875,288.9847717285156,289.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,16344.7353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718719959259033,1.0,0.0,0.0,2.4536595344543457,2.4536705017089844,4.017186086002767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.20654296875,0.0,466.1336364746094,1895.4371337890625,0.0,783.9754638671875,0.6084743142127991,1.0,0.0,3.0,1.0,0.0
12126720,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9872100949287416,0.4218857288360595,0.3800002336502075,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7068465352058411,0.1536083370447158,0.1472232341766357,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7759082913398743,0.2054067701101303,0.1451894640922546,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6513468623161316,0.1211158633232116,0.1165788769721984,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7079873085021973,0.1538316458463668,0.701579213142395,284.9008483886719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.1890869140625,284.8960876464844,1.0,0.3184031546115875,1.0,1.0,0.0,1.0,-1.7890758514404297,1.7890732288360596,2.5921851829480147e-06,1.379962682723999,0.894970715045929,0.894970715045929,0.0,68.92694854736328,37.0,12614.4970703125,-0.0,536.570068359375,1.0,283.1500244140625,284.38592529296875,288.9847717285156,289.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,16344.7353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718719959259033,1.0,0.0,0.0,2.4536595344543457,2.4536705017089844,4.017186086002767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.20654296875,0.0,466.1336364746094,1895.4371337890625,0.0,783.9754638671875,0.6084743142127991,1.0,0.0,3.0,1.0,0.0
12126780,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4238999485969543,0.3635799884796142,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7294007539749146,0.1545625627040863,0.1475739777088165,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7997492551803589,0.2046821415424347,0.1442598849534988,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6729905009269714,0.1216974258422851,0.1166027560830116,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.727782130241394,0.1529943794012069,0.6950008869171143,284.8646545410156,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1991271972656,284.86163330078125,1.0,0.3072738647460937,1.0,1.0,0.0,1.0,-1.7607157230377195,1.7607132196426392,2.513273102522362e-06,1.3578671216964722,0.877966582775116,0.877966582775116,0.0,60.11114883422852,25.0,12627.6875,-0.0,491.5345458984375,1.0,283.1499938964844,284.33819580078125,288.99981689453125,289.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18407.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356490612030029,1.0,0.0,0.0,2.54854154586792,2.548553466796875,4.333879246587458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.380859375,0.0,526.3701782226562,1895.4371337890625,0.0,629.2814331054688,0.6318608522415161,1.0,0.0,3.0,1.0,0.0
12126840,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4238999485969543,0.3635799884796142,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7294007539749146,0.1545625627040863,0.1475739777088165,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7997492551803589,0.2046821415424347,0.1442598849534988,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6729905009269714,0.1216974258422851,0.1166027560830116,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.727782130241394,0.1529943794012069,0.6950008869171143,284.8646545410156,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1991271972656,284.86163330078125,1.0,0.3072738647460937,1.0,1.0,0.0,1.0,-1.7607157230377195,1.7607132196426392,2.513273102522362e-06,1.3578671216964722,0.877966582775116,0.877966582775116,0.0,60.11114883422852,25.0,12627.6875,-0.0,491.5345458984375,1.0,283.1499938964844,284.33819580078125,288.99981689453125,289.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18407.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356490612030029,1.0,0.0,0.0,2.54854154586792,2.548553466796875,4.333879246587458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.380859375,0.0,526.3701782226562,1895.4371337890625,0.0,629.2814331054688,0.6318608522415161,1.0,0.0,3.0,1.0,0.0
12126900,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.4280956983566284,0.3462001383304596,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7413038015365601,0.1553189009428024,0.148060142993927,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8126225471496582,0.2046088427305221,0.1440398246049881,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6853969693183899,0.1222426667809486,0.1168960034847259,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7383826971054077,0.1529305279254913,0.6934985518455505,284.8531494140625,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.2181396484375,284.8514099121094,1.0,0.3009533286094665,1.0,1.0,0.0,1.0,-1.7388125658035278,1.7388101816177368,2.453031584082055e-06,1.3405617475509644,0.8696525692939758,0.8696525692939758,0.0,55.968894958496094,25.0,12558.0146484375,-0.0,465.5183410644531,1.0,283.1499938964844,284.3265991210937,289.0399780273437,289.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18958.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223995447158813,1.0,0.0,0.0,2.5555756092071533,2.5555875301361084,4.357835052815062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.532958984375,0.0,533.0938110351562,1895.4371337890625,0.0,580.63427734375,0.6366303563117981,1.0,0.0,3.0,1.0,0.0
12126960,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.4341798424720764,0.3269012570381164,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7560288310050964,0.1562279015779495,0.1486955136060714,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8272247314453125,0.2046844512224197,0.1439291983842849,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7004460692405701,0.1229309886693954,0.1173274144530296,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7517136931419373,0.1530891805887222,0.6929856538772583,284.8440246582031,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2484741210937,284.84246826171875,1.0,0.2942534387111664,1.0,1.0,0.0,1.0,-1.71617329120636,1.7161709070205688,2.391715270277928e-06,1.3226860761642456,0.8609090447425842,0.8609090447425842,0.0,51.62470245361328,28.0,12488.1474609375,-0.0,439.0986328125,1.0,283.1499938964844,284.3163452148437,289.0873107910156,289.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,19509.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128923654556274,1.0,0.0,0.0,2.5626637935638428,2.562675952911377,4.382043243822409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.11669921875,0.0,539.8869018554688,1895.4371337890625,0.0,548.09423828125,0.6359197497367859,1.0,0.0,3.0,1.0,0.0
