time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127020,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9990000128746032,0.4490407407283783,0.2980982065200805,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7828320860862732,0.1584498286247253,0.1504590809345245,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.851886510848999,0.2052207887172699,0.1440594494342804,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7250274419784546,0.1246911361813545,0.1186618134379386,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7758904695510864,0.1540320515632629,0.6952881813049316,284.8477783203125,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3267822265625,284.8487243652344,1.0,0.2857432663440704,1.0,1.0,0.0,1.0,-1.6882145404815674,1.688212275505066,2.316971858817851e-06,1.3003369569778442,0.844219446182251,0.844219446182251,0.0,45.682918548583984,31.0,12409.720703125,-0.0,405.6966857910156,1.0,283.1499938964844,284.3245544433594,289.1780090332031,290.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,19881.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033165216445923,1.0,0.0,0.0,2.5227057933807373,2.5227177143096924,4.246455489465007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.806884765625,0.0,520.0695190429688,1895.4371337890625,0.0,517.2007446289062,0.6270413398742676,1.0,0.0,3.0,1.0,0.0
12127080,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9990000128746032,0.4490407407283783,0.2980982065200805,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7828320860862732,0.1584498286247253,0.1504590809345245,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.851886510848999,0.2052207887172699,0.1440594494342804,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7250274419784546,0.1246911361813545,0.1186618134379386,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7758904695510864,0.1540320515632629,0.6952881813049316,284.8477783203125,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3267822265625,284.8487243652344,1.0,0.2857432663440704,1.0,1.0,0.0,1.0,-1.6882145404815674,1.688212275505066,2.316971858817851e-06,1.3003369569778442,0.844219446182251,0.844219446182251,0.0,45.682918548583984,31.0,12409.720703125,-0.0,405.6966857910156,1.0,283.1499938964844,284.3245544433594,289.1780090332031,290.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,19881.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033165216445923,1.0,0.0,0.0,2.5227057933807373,2.5227177143096924,4.246455489465007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.806884765625,0.0,520.0695190429688,1895.4371337890625,0.0,517.2007446289062,0.6270413398742676,1.0,0.0,3.0,1.0,0.0
12127140,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.4642215073108673,0.2768419981002807,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.807051420211792,0.1611063033342361,0.1527285277843475,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8739902377128601,0.2061745673418045,0.1445493251085281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.745377779006958,0.1268613189458847,0.1204787343740463,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7980350255966187,0.1556194722652435,0.7010657787322998,284.87554931640625,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4057006835937,284.878173828125,1.0,0.2805518507957458,1.0,1.0,0.0,1.0,-1.675116777420044,1.6751145124435425,2.2823498966317857e-06,1.289774775505066,0.8282917141914368,0.8282917141914368,0.0,41.77901077270508,49.0,12406.55859375,-0.0,387.2052307128906,1.0,283.1499938964844,284.3580627441406,289.24859619140625,290.12115478515625,293.1499938964844,293.1499938964844,283.1499938964844,19725.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024784207344055,1.0,0.0,0.0,2.4482555389404297,2.4482669830322266,3.999510624907998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.457763671875,0.0,480.3865051269531,1895.4371337890625,0.0,514.583251953125,0.6128793358802795,1.0,0.0,3.0,1.0,0.0
12127200,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.4642215073108673,0.2768419981002807,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.807051420211792,0.1611063033342361,0.1527285277843475,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8739902377128601,0.2061745673418045,0.1445493251085281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.745377779006958,0.1268613189458847,0.1204787343740463,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7980350255966187,0.1556194722652435,0.7010657787322998,284.87554931640625,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4057006835937,284.878173828125,1.0,0.2805518507957458,1.0,1.0,0.0,1.0,-1.675116777420044,1.6751145124435425,2.2823498966317857e-06,1.289774775505066,0.8282917141914368,0.8282917141914368,0.0,41.77901077270508,49.0,12406.55859375,-0.0,387.2052307128906,1.0,283.1499938964844,284.3580627441406,289.24859619140625,290.12115478515625,293.1499938964844,293.1499938964844,283.1499938964844,19725.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024784207344055,1.0,0.0,0.0,2.4482555389404297,2.4482669830322266,3.999510624907998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.457763671875,0.0,480.3865051269531,1895.4371337890625,0.0,514.583251953125,0.6128793358802795,1.0,0.0,3.0,1.0,0.0
12127260,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4769298434257507,0.2778664231300354,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8108974695205688,0.1641275137662887,0.155505821108818,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8746451139450073,0.207485094666481,0.1454061865806579,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7489995360374451,0.1293752491474151,0.1227831467986106,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8003926873207092,0.157638281583786,0.7097387313842773,284.9219665527344,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.46728515625,284.9270935058594,1.0,0.2839930057525635,1.0,1.0,0.0,1.0,-1.6938652992248535,1.693863034248352,2.331098585273139e-06,1.304151177406311,0.8133559823036194,0.8133559823036194,0.0,42.33331298828125,67.0,12599.2197265625,-0.0,399.2522888183594,1.0,283.1499938964844,284.4078674316406,289.29931640625,290.1838684082031,293.1499938964844,293.1499938964844,283.1499938964844,19700.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061606168746948,1.0,0.0,0.0,2.383330821990967,2.383341789245605,3.790199230024882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.181640625,0.0,448.0939636230469,1895.4371337890625,0.0,526.1851806640625,0.5985706448554993,1.0,0.0,3.0,1.0,0.0
12127320,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4769298434257507,0.2778664231300354,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8108974695205688,0.1641275137662887,0.155505821108818,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8746451139450073,0.207485094666481,0.1454061865806579,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7489995360374451,0.1293752491474151,0.1227831467986106,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8003926873207092,0.157638281583786,0.7097387313842773,284.9219665527344,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.46728515625,284.9270935058594,1.0,0.2839930057525635,1.0,1.0,0.0,1.0,-1.6938652992248535,1.693863034248352,2.331098585273139e-06,1.304151177406311,0.8133559823036194,0.8133559823036194,0.0,42.33331298828125,67.0,12599.2197265625,-0.0,399.2522888183594,1.0,283.1499938964844,284.4078674316406,289.29931640625,290.1838684082031,293.1499938964844,293.1499938964844,283.1499938964844,19700.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061606168746948,1.0,0.0,0.0,2.383330821990967,2.383341789245605,3.790199230024882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.181640625,0.0,448.0939636230469,1895.4371337890625,0.0,526.1851806640625,0.5985706448554993,1.0,0.0,3.0,1.0,0.0
12127380,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.4840953350067138,0.2982346713542938,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7971463203430176,0.1674262285232544,0.1586972624063491,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8565724492073059,0.2090923637151718,0.1465766727924347,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7375488877296448,0.1321503072977066,0.1254850625991821,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7850573658943176,0.1597976833581924,0.7199910879135132,284.99237060546875,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4876708984375,284.9990539550781,1.0,0.2940005362033844,1.0,1.0,0.0,1.0,-1.739097237586975,1.739094853401184,2.4522084913769504e-06,1.3395230770111084,0.7998496294021606,0.7998496294021606,0.0,46.78145599365234,85.0,12960.458984375,-0.0,438.5083618164063,1.0,283.1499938964844,284.47760009765625,289.3418884277344,290.246337890625,293.1499938964844,293.1499938964844,283.1499938964844,19642.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512799084186554,1.0,0.0,0.0,2.3203125,2.32032322883606,3.592413690967078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.619384765625,0.0,418.0953063964844,1895.4371337890625,0.0,547.7843017578125,0.584692656993866,1.0,0.0,3.0,1.0,0.0
12127440,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.4840953350067138,0.2982346713542938,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7971463203430176,0.1674262285232544,0.1586972624063491,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8565724492073059,0.2090923637151718,0.1465766727924347,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7375488877296448,0.1321503072977066,0.1254850625991821,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7850573658943176,0.1597976833581924,0.7199910879135132,284.99237060546875,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4876708984375,284.9990539550781,1.0,0.2940005362033844,1.0,1.0,0.0,1.0,-1.739097237586975,1.739094853401184,2.4522084913769504e-06,1.3395230770111084,0.7998496294021606,0.7998496294021606,0.0,46.78145599365234,85.0,12960.458984375,-0.0,438.5083618164063,1.0,283.1499938964844,284.47760009765625,289.3418884277344,290.246337890625,293.1499938964844,293.1499938964844,283.1499938964844,19642.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512799084186554,1.0,0.0,0.0,2.3203125,2.32032322883606,3.592413690967078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.619384765625,0.0,418.0953063964844,1895.4371337890625,0.0,547.7843017578125,0.584692656993866,1.0,0.0,3.0,1.0,0.0
12127500,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.4855978190898895,0.3139422237873077,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7861347198486328,0.169154554605484,0.1604179590940475,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.843792200088501,0.2099907398223877,0.1472635269165039,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7285733222961426,0.1336150616407394,0.1269581168889999,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7734076380729675,0.1608665436506271,0.7253443598747253,285.0343933105469,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.48248291015625,285.0416564941406,1.0,0.3009575009346008,1.0,1.0,0.0,1.0,-1.7690387964248655,1.7690361738204956,2.534500708861742e-06,1.362976312637329,0.7938757538795471,0.7938757538795471,0.0,50.291969299316406,85.0,13186.2587890625,-0.0,467.24554443359375,1.0,283.1499938964844,284.5181884765625,289.3620910644531,290.2790222167969,293.1499938964844,293.1499938964844,283.1499938964844,19612.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171240568161011,1.0,0.0,0.0,2.289690017700196,2.2897002696990967,3.498216756270267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.412109375,0.0,404.0362243652344,1895.4371337890625,0.0,562.3419799804688,0.5779640078544617,1.0,0.0,3.0,1.0,0.0
12127560,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.4858038127422333,0.3325045108795166,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7738263607025146,0.1709296703338623,0.1622116714715957,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8300492763519287,0.2109450548887252,0.148011714220047,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.718339204788208,0.1351230293512344,0.128502607345581,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7605947852134705,0.1619134694337844,0.7307485342025757,285.0799865722656,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46844482421875,285.0876159667969,1.0,0.3089620172977447,1.0,1.0,0.0,1.0,-1.802717924118042,1.8027151823043823,2.6290379082638538e-06,1.3893595933914185,0.7880033850669861,0.7880033850669861,0.0,54.60807418823242,88.0,13435.802734375,-0.0,501.7769165039063,1.0,283.1499938964844,284.5615539550781,289.3818664550781,290.31280517578125,293.1499938964844,293.1499938964844,283.1499938964844,19544.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220876932144165,1.0,0.0,0.0,2.260797500610352,2.260807752609253,3.410489171074005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.1455078125,0.0,390.9007263183594,1895.4371337890625,0.0,579.5364379882812,0.5715711116790771,1.0,0.0,3.0,1.0,0.0
12127620,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.9990000128746032,0.4844455122947693,0.3613268733024597,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.7582847476005554,0.1745819300413131,0.1658608615398407,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8112764954566956,0.212972491979599,0.1495682746171951,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7041611671447754,0.1382231265306472,0.1316385120153427,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7438241243362427,0.1639323979616165,0.7409902811050415,285.1698303222656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4297790527344,285.1764831542969,1.0,0.3216541409492492,1.0,1.0,0.0,1.0,-1.8596515655517576,1.859648823738098,2.793775820464361e-06,1.4341107606887815,0.7778127193450928,0.7778127193450928,0.0,61.864295959472656,91.0,13879.33984375,-0.0,562.7511596679688,1.0,283.1499938964844,284.6454467773437,289.4180603027344,290.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,19415.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334767699241638,1.0,0.0,0.0,2.206159830093384,2.206169605255127,3.247635618208733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.46142578125,0.0,366.8729553222656,1895.4371337890625,0.0,621.0325317382812,0.5595002174377441,1.0,0.0,3.0,1.0,0.0
12127680,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.9990000128746032,0.4844455122947693,0.3613268733024597,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.7582847476005554,0.1745819300413131,0.1658608615398407,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8112764954566956,0.212972491979599,0.1495682746171951,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7041611671447754,0.1382231265306472,0.1316385120153427,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7438241243362427,0.1639323979616165,0.7409902811050415,285.1698303222656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4297790527344,285.1764831542969,1.0,0.3216541409492492,1.0,1.0,0.0,1.0,-1.8596515655517576,1.859648823738098,2.793775820464361e-06,1.4341107606887815,0.7778127193450928,0.7778127193450928,0.0,61.864295959472656,91.0,13879.33984375,-0.0,562.7511596679688,1.0,283.1499938964844,284.6454467773437,289.4180603027344,290.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,19415.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334767699241638,1.0,0.0,0.0,2.206159830093384,2.206169605255127,3.247635618208733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.46142578125,0.0,366.8729553222656,1895.4371337890625,0.0,621.0325317382812,0.5595002174377441,1.0,0.0,3.0,1.0,0.0
12127740,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.9990000128746032,0.4830724596977234,0.384574681520462,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7485436201095581,0.1783771067857742,0.1696113795042038,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7972564101219177,0.2151504606008529,0.1512077748775482,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.6946836113929749,0.1414414048194885,0.1348529011011123,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7325976490974426,0.1659775823354721,0.7510340809822083,285.2535705566406,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.397705078125,285.2597351074219,1.0,0.3327358663082123,1.0,1.0,0.0,1.0,-1.909963607788086,1.9099606275558472,2.9440757316479e-06,1.4735287427902222,0.7691578269004822,0.7691578269004822,0.0,68.21720886230469,94.0,14279.3544921875,-0.0,619.3369140625,1.0,283.1499938964844,284.7241516113281,289.4450988769531,290.4320678710937,293.1499938964844,293.1499938964844,283.1499938964844,19267.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451486110687256,1.0,0.0,0.0,2.1570920944213867,2.157101631164551,3.104779295881599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.654296875,0.0,346.056884765625,1895.4371337890625,0.0,666.6621704101562,0.5486406683921814,1.0,0.0,3.0,1.0,0.0
12127800,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.9990000128746032,0.4830724596977234,0.384574681520462,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7485436201095581,0.1783771067857742,0.1696113795042038,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.7972564101219177,0.2151504606008529,0.1512077748775482,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.6946836113929749,0.1414414048194885,0.1348529011011123,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7325976490974426,0.1659775823354721,0.7510340809822083,285.2535705566406,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.397705078125,285.2597351074219,1.0,0.3327358663082123,1.0,1.0,0.0,1.0,-1.909963607788086,1.9099606275558472,2.9440757316479e-06,1.4735287427902222,0.7691578269004822,0.7691578269004822,0.0,68.21720886230469,94.0,14279.3544921875,-0.0,619.3369140625,1.0,283.1499938964844,284.7241516113281,289.4450988769531,290.4320678710937,293.1499938964844,293.1499938964844,283.1499938964844,19267.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451486110687256,1.0,0.0,0.0,2.1570920944213867,2.157101631164551,3.104779295881599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.654296875,0.0,346.056884765625,1895.4371337890625,0.0,666.6621704101562,0.5486406683921814,1.0,0.0,3.0,1.0,0.0
12127860,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9990000128746032,0.4821242690086365,0.4037048518657684,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3322448730469,0.7424100041389465,0.1823252588510513,0.1734769791364669,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.7871440052986145,0.2174802124500274,0.1529328972101211,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.6886870861053467,0.1447848081588745,0.1381570547819137,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7247695922851562,0.1681458950042724,0.7614171504974365,285.33355712890625,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3750915527344,285.3393249511719,1.0,0.3425454795360565,1.0,1.0,0.0,1.0,-1.956088185310364,1.956085085868836,3.0857504498271737e-06,1.5095988512039185,0.762061357498169,0.762061357498169,0.0,73.832275390625,82.0,14655.818359375,-0.0,672.93359375,1.0,283.1499938964844,284.79901123046875,289.4656066894531,290.47674560546875,293.1499938964844,293.1499938964844,283.1499938964844,19105.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55577152967453,1.0,0.0,0.0,2.1142220497131348,2.11423134803772,2.982596924994141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.337158203125,0.0,328.41387939453125,1895.4371337890625,0.0,711.07958984375,0.5391210317611694,1.0,0.0,3.0,1.0,0.0
12127920,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9990000128746032,0.4821242690086365,0.4037048518657684,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3322448730469,0.7424100041389465,0.1823252588510513,0.1734769791364669,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.7871440052986145,0.2174802124500274,0.1529328972101211,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.6886870861053467,0.1447848081588745,0.1381570547819137,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7247695922851562,0.1681458950042724,0.7614171504974365,285.33355712890625,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3750915527344,285.3393249511719,1.0,0.3425454795360565,1.0,1.0,0.0,1.0,-1.956088185310364,1.956085085868836,3.0857504498271737e-06,1.5095988512039185,0.762061357498169,0.762061357498169,0.0,73.832275390625,82.0,14655.818359375,-0.0,672.93359375,1.0,283.1499938964844,284.79901123046875,289.4656066894531,290.47674560546875,293.1499938964844,293.1499938964844,283.1499938964844,19105.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55577152967453,1.0,0.0,0.0,2.1142220497131348,2.11423134803772,2.982596924994141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.337158203125,0.0,328.41387939453125,1895.4371337890625,0.0,711.07958984375,0.5391210317611694,1.0,0.0,3.0,1.0,0.0
12127980,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.9990000128746032,0.4833039343357086,0.405665785074234,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7464148998260498,0.1864070147275924,0.1773183792829513,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.7888258099555969,0.2199336290359497,0.1546354442834854,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.69322270154953,0.1482332050800323,0.1414096802473068,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.7266920804977417,0.1704610139131546,0.7716939449310303,285.4002990722656,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3690185546875,285.4043273925781,1.0,0.3457858264446258,1.0,1.0,0.0,1.0,-1.9813685417175293,1.981365442276001,3.165499038004782e-06,1.5297077894210815,0.7563560605049133,0.7563560605049133,0.0,74.95643615722656,70.0,14919.9130859375,-0.0,696.69140625,1.0,283.1499938964844,284.8605651855469,289.4828491210937,290.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18939.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648624897003174,1.0,0.0,0.0,2.0777838230133057,2.0777928829193115,2.880673832805769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.415283203125,0.0,313.80029296875,1895.4371337890625,0.0,751.388916015625,0.5309967994689941,1.0,0.0,3.0,1.0,0.0
12128040,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.9990000128746032,0.4833039343357086,0.405665785074234,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7464148998260498,0.1864070147275924,0.1773183792829513,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.7888258099555969,0.2199336290359497,0.1546354442834854,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.69322270154953,0.1482332050800323,0.1414096802473068,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.7266920804977417,0.1704610139131546,0.7716939449310303,285.4002990722656,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3690185546875,285.4043273925781,1.0,0.3457858264446258,1.0,1.0,0.0,1.0,-1.9813685417175293,1.981365442276001,3.165499038004782e-06,1.5297077894210815,0.7563560605049133,0.7563560605049133,0.0,74.95643615722656,70.0,14919.9130859375,-0.0,696.69140625,1.0,283.1499938964844,284.8605651855469,289.4828491210937,290.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18939.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648624897003174,1.0,0.0,0.0,2.0777838230133057,2.0777928829193115,2.880673832805769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.415283203125,0.0,313.80029296875,1895.4371337890625,0.0,751.388916015625,0.5309967994689941,1.0,0.0,3.0,1.0,0.0
12128100,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.9990000128746032,0.4855926632881164,0.401207685470581,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.7516318559646606,0.1885008811950683,0.1792358309030532,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.7933027148246765,0.2212042808532714,0.1554792523384094,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.6987646818161011,0.1500011831521988,0.1430236846208572,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7306855320930481,0.1716963350772857,0.7769001126289368,285.4268493652344,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3754577636719,285.43035888671875,1.0,0.3456217646598816,1.0,1.0,0.0,1.0,-1.987526297569275,1.987523078918457,3.1851909625402186e-06,1.5346696376800537,0.7540633678436279,0.7540633678436279,0.0,74.05347442626953,70.0,15012.7978515625,-0.0,698.57568359375,1.0,283.1499938964844,284.8854675292969,289.4897766113281,290.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,18871.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685749650001526,1.0,0.0,0.0,2.061561346054077,2.061570167541504,2.835867292105832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.2705078125,0.0,307.4640808105469,1895.4371337890625,0.0,768.4812622070312,0.5273923873901367,1.0,0.0,3.0,1.0,0.0
12128160,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.9990000128746032,0.4890784919261932,0.3938420116901397,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.7588002681732178,0.1906319707632064,0.181161567568779,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.7998491525650024,0.2225042581558227,0.1563240885734558,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.706153929233551,0.1518003344535827,0.144640251994133,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490051269531,0.7364328503608704,0.1729915142059326,0.782240092754364,285.4498596191406,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3886108398437,285.4528503417969,1.0,0.3444906175136566,1.0,1.0,0.0,1.0,-1.9903664588928225,1.990363359451294,3.194393229932757e-06,1.5370229482650757,0.7518042922019958,0.7518042922019958,0.0,72.39569854736328,73.0,15087.8876953125,-0.0,695.2391967773438,1.0,283.1499938964844,284.90704345703125,289.4959716796875,290.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18783.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716481804847717,1.0,0.0,0.0,2.047341823577881,2.0473508834838867,2.796881801714335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.234619140625,0.0,301.8677978515625,1895.4371337890625,0.0,782.9141235351562,0.5241888761520386,1.0,0.0,3.0,1.0,0.0
12128220,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.9990000128746032,0.4978601038455963,0.3860874772071838,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7694435119628906,0.1950382888317108,0.1852038353681564,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8084553480148315,0.2252230197191238,0.1581372022628784,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.7165380120277405,0.1555224508047104,0.1480464786291122,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.7445292472839355,0.1757984310388565,0.7941514253616333,285.4974365234375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.42352294921875,285.5010681152344,1.0,0.3455308079719543,1.0,1.0,0.0,1.0,-2.006468772888184,2.006465435028076,3.245754896852304e-06,1.5496443510055542,0.7485110759735107,0.7485110759735107,0.0,71.02161407470703,76.0,15294.5302734375,-0.0,703.5552368164062,1.0,283.1499938964844,284.9519958496094,289.5093994140625,290.5635070800781,293.1499938964844,293.1499938964844,283.1499938964844,18630.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761755108833313,1.0,0.0,0.0,2.0227596759796143,2.022768259048462,2.730121195781976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.955322265625,0.0,292.3475036621094,1895.4371337890625,0.0,804.6517333984375,0.5186507701873779,1.0,0.0,3.0,1.0,0.0
12128280,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.9990000128746032,0.4978601038455963,0.3860874772071838,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7694435119628906,0.1950382888317108,0.1852038353681564,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8084553480148315,0.2252230197191238,0.1581372022628784,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.7165380120277405,0.1555224508047104,0.1480464786291122,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.7445292472839355,0.1757984310388565,0.7941514253616333,285.4974365234375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.42352294921875,285.5010681152344,1.0,0.3455308079719543,1.0,1.0,0.0,1.0,-2.006468772888184,2.006465435028076,3.245754896852304e-06,1.5496443510055542,0.7485110759735107,0.7485110759735107,0.0,71.02161407470703,76.0,15294.5302734375,-0.0,703.5552368164062,1.0,283.1499938964844,284.9519958496094,289.5093994140625,290.5635070800781,293.1499938964844,293.1499938964844,283.1499938964844,18630.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761755108833313,1.0,0.0,0.0,2.0227596759796143,2.022768259048462,2.730121195781976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.955322265625,0.0,292.3475036621094,1895.4371337890625,0.0,804.6517333984375,0.5186507701873779,1.0,0.0,3.0,1.0,0.0
12128340,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.9990000128746032,0.50677090883255,0.3823967576026916,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7778934240341187,0.1996247321367263,0.1894573718309402,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.8142407536506653,0.2280938625335693,0.160085842013359,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.7241634130477905,0.1593909710645675,0.1516339480876922,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.7507397532463074,0.178837314248085,0.8073652982711792,285.5497131347656,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.45684814453125,285.553466796875,1.0,0.3481067717075348,1.0,1.0,0.0,1.0,-2.02965784072876,2.0296547412872314,3.3206567877641646e-06,1.5679160356521606,0.7466725707054138,0.7466725707054138,0.0,70.79366302490234,79.0,15554.392578125,-0.0,721.7607421875,1.0,283.1499938964844,284.99932861328125,289.53009033203125,290.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18469.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800646543502808,1.0,0.0,0.0,2.0044963359832764,2.004504919052124,2.681043724805932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.10302734375,0.0,285.2127380371094,1895.4371337890625,0.0,823.7848510742188,0.5144544839859009,1.0,0.0,3.0,1.0,0.0
12128400,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.9990000128746032,0.50677090883255,0.3823967576026916,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7778934240341187,0.1996247321367263,0.1894573718309402,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.8142407536506653,0.2280938625335693,0.160085842013359,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.7241634130477905,0.1593909710645675,0.1516339480876922,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.7507397532463074,0.178837314248085,0.8073652982711792,285.5497131347656,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.45684814453125,285.553466796875,1.0,0.3481067717075348,1.0,1.0,0.0,1.0,-2.02965784072876,2.0296547412872314,3.3206567877641646e-06,1.5679160356521606,0.7466725707054138,0.7466725707054138,0.0,70.79366302490234,79.0,15554.392578125,-0.0,721.7607421875,1.0,283.1499938964844,284.99932861328125,289.53009033203125,290.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18469.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800646543502808,1.0,0.0,0.0,2.0044963359832764,2.004504919052124,2.681043724805932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.10302734375,0.0,285.2127380371094,1895.4371337890625,0.0,823.7848510742188,0.5144544839859009,1.0,0.0,3.0,1.0,0.0
12128460,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.9990000128746032,0.5149623155593872,0.3820624351501465,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.784034788608551,0.2040337920188903,0.1937062740325927,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.8175791501998901,0.2307715266942978,0.1620165258646011,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.7295534014701843,0.1630415916442871,0.1551812887191772,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.7549036741256714,0.1816933900117874,0.8206003904342651,285.6034851074219,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4819030761719,285.60723876953125,1.0,0.3518297374248504,1.0,1.0,0.0,1.0,-2.0568315982818604,2.056828260421753,3.409641749385628e-06,1.5893446207046509,0.7464042901992798,0.7464042901992798,0.0,71.44723510742188,82.0,15855.271484375,-0.0,746.7728881835938,1.0,283.1499938964844,285.0463256835937,289.5583190917969,290.64044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18298.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842443704605103,1.0,0.0,0.0,1.992895483970642,1.9929039478302,2.650101009749051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.093994140625,0.0,280.4631042480469,1895.4371337890625,0.0,844.8298950195312,0.5116680264472961,1.0,0.0,3.0,1.0,0.0
12128520,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.9990000128746032,0.5149623155593872,0.3820624351501465,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.784034788608551,0.2040337920188903,0.1937062740325927,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.8175791501998901,0.2307715266942978,0.1620165258646011,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.7295534014701843,0.1630415916442871,0.1551812887191772,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.7549036741256714,0.1816933900117874,0.8206003904342651,285.6034851074219,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4819030761719,285.60723876953125,1.0,0.3518297374248504,1.0,1.0,0.0,1.0,-2.0568315982818604,2.056828260421753,3.409641749385628e-06,1.5893446207046509,0.7464042901992798,0.7464042901992798,0.0,71.44723510742188,82.0,15855.271484375,-0.0,746.7728881835938,1.0,283.1499938964844,285.0463256835937,289.5583190917969,290.64044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18298.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842443704605103,1.0,0.0,0.0,1.992895483970642,1.9929039478302,2.650101009749051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.093994140625,0.0,280.4631042480469,1895.4371337890625,0.0,844.8298950195312,0.5116680264472961,1.0,0.0,3.0,1.0,0.0
12128580,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.9990000128746032,0.5219603776931763,0.3852066397666931,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.7872126698493958,0.2080768644809723,0.1976213604211807,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.8181443810462952,0.2331008017063141,0.1637079566717147,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7322520613670349,0.1662693321704864,0.1583443880081176,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.7562918066978455,0.1841239780187606,0.8320401310920715,285.6568298339844,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4954833984375,285.66046142578125,1.0,0.3562832474708557,1.0,1.0,0.0,1.0,-2.084878921508789,2.0848753452301025,3.5028137972403783e-06,1.611451506614685,0.7478899359703064,0.7478899359703064,0.0,72.92693328857422,85.0,16188.978515625,-0.0,776.0587768554688,1.0,283.1499938964844,285.0909729003906,289.59521484375,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18114.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887852311134338,1.0,0.0,0.0,1.9885107278823853,1.988519191741944,2.638452372139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.916748046875,0.0,278.1947326660156,1895.4371337890625,0.0,868.2694702148438,0.5104009509086609,1.0,0.0,3.0,1.0,0.0
12128640,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.9990000128746032,0.5219603776931763,0.3852066397666931,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.7872126698493958,0.2080768644809723,0.1976213604211807,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.8181443810462952,0.2331008017063141,0.1637079566717147,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7322520613670349,0.1662693321704864,0.1583443880081176,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.7562918066978455,0.1841239780187606,0.8320401310920715,285.6568298339844,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4954833984375,285.66046142578125,1.0,0.3562832474708557,1.0,1.0,0.0,1.0,-2.084878921508789,2.0848753452301025,3.5028137972403783e-06,1.611451506614685,0.7478899359703064,0.7478899359703064,0.0,72.92693328857422,85.0,16188.978515625,-0.0,776.0587768554688,1.0,283.1499938964844,285.0909729003906,289.59521484375,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18114.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887852311134338,1.0,0.0,0.0,1.9885107278823853,1.988519191741944,2.638452372139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.916748046875,0.0,278.1947326660156,1895.4371337890625,0.0,868.2694702148438,0.5104009509086609,1.0,0.0,3.0,1.0,0.0
12128700,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.9990000128746032,0.5250521898269653,0.3876956105232239,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.7880246639251709,0.2100174576044082,0.1994974166154861,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.8177281022071838,0.2341940104961395,0.1645001769065857,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.7328966856002808,0.1677794754505157,0.1598229855298996,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.7562410831451416,0.1852275282144546,0.8372438549995422,285.6829528808594,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.49871826171875,285.6865234375,1.0,0.3586957454681396,1.0,1.0,0.0,1.0,-2.0990982055664062,2.09909462928772,3.550521114448202e-06,1.6226279735565186,0.7494053244590759,0.7494053244590759,0.0,73.88847351074219,85.0,16367.2470703125,-0.0,791.9307861328125,1.0,283.1499938964844,285.11212158203125,289.6167297363281,290.72576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18024.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912761092185974,1.0,0.0,0.0,1.98900842666626,1.9890168905258176,2.639773413193325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.17333984375,0.0,277.99951171875,1895.4371337890625,0.0,881.3861083984375,0.5103469491004944,1.0,0.0,3.0,1.0,0.0
12128760,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.9990000128746032,0.5279117226600647,0.3906352519989013,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.7884650826454163,0.2119220942258834,0.2013378888368606,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.8169828653335571,0.2352565675973892,0.1652701944112777,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.7332010269165039,0.1692386865615844,0.1612517088651657,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7558291554450989,0.1862732172012329,0.8421818017959595,285.7084350585937,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5001220703125,285.7118835449219,1.0,0.3611983358860016,1.0,1.0,0.0,1.0,-2.113410472869873,2.1134068965911865,3.5988368836115114e-06,1.6338424682617188,0.7512633204460144,0.7512633204460144,0.0,74.96253967285156,88.0,16554.013671875,-0.0,808.4834594726562,1.0,283.1499938964844,285.1320495605469,289.64013671875,290.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,17918.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939441323280334,1.0,0.0,0.0,1.9918354749679563,1.9918439388275144,2.647282713041932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.36376953125,0.0,278.5443420410156,1895.4371337890625,0.0,895.6410522460938,0.5107629895210266,1.0,0.0,3.0,1.0,0.0
12128820,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.9990000128746032,0.5330504775047302,0.3975090086460113,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.7885522842407227,0.2156567126512527,0.2049467861652374,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.8147940039634705,0.2373173385858535,0.1667658537626266,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.7330729365348816,0.1720398068428039,0.1639962643384933,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.7542294263839722,0.1882259547710418,0.8514280319213867,285.7574157714844,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.4986572265625,285.7606506347656,1.0,0.3663956224918365,1.0,1.0,0.0,1.0,-2.142198324203491,2.1421947479248047,3.6968697258998873e-06,1.6562656164169312,0.7566356062889099,0.7566356062889099,0.0,77.36954498291016,91.0,16949.8828125,-0.0,843.2883911132812,1.0,283.1499938964844,285.1685791015625,289.6919250488281,290.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,17711.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998252034187317,1.0,0.0,0.0,2.0032310485839844,2.003239393234253,2.677660404515337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.11572265625,0.0,281.6579895019531,1895.4371337890625,0.0,927.8269653320312,0.5128401517868042,1.0,0.0,3.0,1.0,0.0
