time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128880,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.9990000128746032,0.5330504775047302,0.3975090086460113,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.7885522842407227,0.2156567126512527,0.2049467861652374,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.8147940039634705,0.2373173385858535,0.1667658537626266,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.7330729365348816,0.1720398068428039,0.1639962643384933,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.7542294263839722,0.1882259547710418,0.8514280319213867,285.7574157714844,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.4986572265625,285.7606506347656,1.0,0.3663956224918365,1.0,1.0,0.0,1.0,-2.142198324203491,2.1421947479248047,3.6968697258998873e-06,1.6562656164169312,0.7566356062889099,0.7566356062889099,0.0,77.36954498291016,91.0,16949.8828125,-0.0,843.2883911132812,1.0,283.1499938964844,285.1685791015625,289.6919250488281,290.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,17711.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998252034187317,1.0,0.0,0.0,2.0032310485839844,2.003239393234253,2.677660404515337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.11572265625,0.0,281.6579895019531,1895.4371337890625,0.0,927.8269653320312,0.5128401517868042,1.0,0.0,3.0,1.0,0.0
12128940,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9990000128746032,0.5375529527664185,0.4052931368350982,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.7879485487937927,0.2193254232406616,0.2084938585758209,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8119907379150391,0.2393189221620559,0.1682219058275222,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.7322863340377808,0.1747204065322876,0.1666265130043029,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.7519517540931702,0.190031424164772,0.8600114583969116,285.8030090332031,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4931335449219,285.8059387207031,1.0,0.3717542290687561,1.0,1.0,0.0,1.0,-2.171025276184082,2.1710214614868164,3.796199962380342e-06,1.6785637140274048,0.7641199231147766,0.7641199231147766,0.0,80.03137969970703,94.0,17375.8671875,-0.0,879.919677734375,1.0,283.1499938964844,285.1998291015625,289.7493896484375,290.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17495.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064255833625793,1.0,0.0,0.0,2.02298641204834,2.0229947566986084,2.730733399403107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.8720703125,0.0,287.7233581542969,1895.4371337890625,0.0,965.1663208007812,0.5167114734649658,1.0,0.0,3.0,1.0,0.0
12129000,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9990000128746032,0.5375529527664185,0.4052931368350982,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.7879485487937927,0.2193254232406616,0.2084938585758209,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8119907379150391,0.2393189221620559,0.1682219058275222,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.7322863340377808,0.1747204065322876,0.1666265130043029,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.7519517540931702,0.190031424164772,0.8600114583969116,285.8030090332031,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4931335449219,285.8059387207031,1.0,0.3717542290687561,1.0,1.0,0.0,1.0,-2.171025276184082,2.1710214614868164,3.796199962380342e-06,1.6785637140274048,0.7641199231147766,0.7641199231147766,0.0,80.03137969970703,94.0,17375.8671875,-0.0,879.919677734375,1.0,283.1499938964844,285.1998291015625,289.7493896484375,290.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17495.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064255833625793,1.0,0.0,0.0,2.02298641204834,2.0229947566986084,2.730733399403107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.8720703125,0.0,287.7233581542969,1895.4371337890625,0.0,965.1663208007812,0.5167114734649658,1.0,0.0,3.0,1.0,0.0
12129060,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.9990000128746032,0.5415208339691162,0.4136116504669189,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7869718074798584,0.2229545563459396,0.2120044827461242,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.80884850025177,0.2412944138050079,0.169658675789833,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.7311339974403381,0.1773236393928527,0.1691797375679016,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.749305248260498,0.1917197257280349,0.8680713772773743,285.8446350097656,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4847106933594,285.8472595214844,1.0,0.3771893978118896,1.0,1.0,0.0,1.0,-2.199706554412842,2.199702501296997,3.8964517443673685e-06,1.7007611989974976,0.7738161683082581,0.7738161683082581,0.0,82.86908721923828,97.0,17830.9453125,-0.0,917.9513549804688,1.0,283.1499938964844,285.2253112792969,289.81158447265625,291.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17274.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136761903762817,1.0,0.0,0.0,2.051239490509033,2.05124831199646,2.807541363836208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.373779296875,0.0,296.9481506347656,1895.4371337890625,0.0,1007.5841674804688,0.522428572177887,1.0,0.0,3.0,1.0,0.0
12129120,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.9990000128746032,0.5415208339691162,0.4136116504669189,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7869718074798584,0.2229545563459396,0.2120044827461242,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.80884850025177,0.2412944138050079,0.169658675789833,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.7311339974403381,0.1773236393928527,0.1691797375679016,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.749305248260498,0.1917197257280349,0.8680713772773743,285.8446350097656,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4847106933594,285.8472595214844,1.0,0.3771893978118896,1.0,1.0,0.0,1.0,-2.199706554412842,2.199702501296997,3.8964517443673685e-06,1.7007611989974976,0.7738161683082581,0.7738161683082581,0.0,82.86908721923828,97.0,17830.9453125,-0.0,917.9513549804688,1.0,283.1499938964844,285.2253112792969,289.81158447265625,291.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17274.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136761903762817,1.0,0.0,0.0,2.051239490509033,2.05124831199646,2.807541363836208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.373779296875,0.0,296.9481506347656,1895.4371337890625,0.0,1007.5841674804688,0.522428572177887,1.0,0.0,3.0,1.0,0.0
12129180,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.9990000128746032,0.545049250125885,0.4222162961959839,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.7858183979988098,0.2265548706054687,0.2154903262853622,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8055315017700195,0.2432536631822586,0.1710875779390335,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.7297990918159485,0.1798655092716217,0.1716779917478561,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7464829683303833,0.1933089196681976,0.8756904006004333,285.8819274902344,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4744567871094,285.88427734375,1.0,0.382642537355423,1.0,1.0,0.0,1.0,-2.228097677230835,2.2280938625335693,3.997316071036039e-06,1.722880482673645,0.7858179807662964,0.7858179807662964,0.0,85.82907104492188,100.0,18313.75,-0.0,957.0582275390624,1.0,283.1499938964844,285.2447509765625,289.8778076171875,291.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,17051.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214902997016907,1.0,0.0,0.0,2.0879693031311035,2.0879781246185303,2.908986118654866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.403564453125,0.0,309.5608215332031,1895.4371337890625,0.0,1054.8944091796875,0.5300127863883972,1.0,0.0,3.0,1.0,0.0
12129240,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.9990000128746032,0.545049250125885,0.4222162961959839,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.7858183979988098,0.2265548706054687,0.2154903262853622,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8055315017700195,0.2432536631822586,0.1710875779390335,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.7297990918159485,0.1798655092716217,0.1716779917478561,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7464829683303833,0.1933089196681976,0.8756904006004333,285.8819274902344,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4744567871094,285.88427734375,1.0,0.382642537355423,1.0,1.0,0.0,1.0,-2.228097677230835,2.2280938625335693,3.997316071036039e-06,1.722880482673645,0.7858179807662964,0.7858179807662964,0.0,85.82907104492188,100.0,18313.75,-0.0,957.0582275390624,1.0,283.1499938964844,285.2447509765625,289.8778076171875,291.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,17051.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214902997016907,1.0,0.0,0.0,2.0879693031311035,2.0879781246185303,2.908986118654866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.403564453125,0.0,309.5608215332031,1895.4371337890625,0.0,1054.8944091796875,0.5300127863883972,1.0,0.0,3.0,1.0,0.0
12129300,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9990000128746032,0.5466687083244324,0.4265832901000976,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7852074503898621,0.228345513343811,0.21722511947155,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8038385510444641,0.2442233264446258,0.1717969626188278,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.7290893197059631,0.1811135858297348,0.172906756401062,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.7450385093688965,0.1940696984529495,0.8793507218360901,285.8989562988281,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.46893310546875,285.9011535644531,1.0,0.3853626549243927,1.0,1.0,0.0,1.0,-2.2421517372131348,2.24214768409729,4.047754373459611e-06,1.7338297367095947,0.7927172183990479,0.7927172183990479,0.0,87.34235382080078,100.0,18564.998046875,-0.0,976.9346923828124,1.0,283.1499938964844,285.2522277832031,289.9122619628906,291.1466369628906,293.1499938964844,293.1499938964844,283.1499938964844,16941.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255823969841003,1.0,0.0,0.0,2.1094448566436768,2.1094539165496826,2.969133845454053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.800537109375,0.0,317.2099304199219,1895.4371337890625,0.0,1080.3135986328125,0.534500241279602,1.0,0.0,3.0,1.0,0.0
12129360,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.9990000128746032,0.5481964945793152,0.4309808015823364,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7845829129219055,0.2301302105188369,0.2189548164606094,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.8021441102027893,0.2451846599578857,0.1725014150142669,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.7283584475517273,0.1823463439941406,0.1741217374801635,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7435811758041382,0.1948089599609375,0.8829160332679749,285.9149169921875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4632263183594,285.9169616699219,1.0,0.3880732357501983,1.0,1.0,0.0,1.0,-2.256099939346313,2.2560958862304688,4.0980517042044085e-06,1.7446426153182983,0.7998380661010742,0.7998380661010742,0.0,88.87257385253906,103.0,18822.1875,-0.0,996.9927978515624,1.0,283.1499938964844,285.2582397460937,289.947509765625,291.197021484375,293.1499938964844,293.1499938964844,283.1499938964844,16838.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297856569290161,1.0,0.0,0.0,2.132852554321289,2.132861375808716,3.0353933766491537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.7197265625,0.0,325.7855224609375,1895.4371337890625,0.0,1106.873779296875,0.539426326751709,1.0,0.0,3.0,1.0,0.0
12129420,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.9990000128746032,0.5510076880455017,0.4397769868373871,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.7833541631698608,0.2336878776550293,0.2224020510911941,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.7988078594207764,0.2470848709344864,0.1738948822021484,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.7268840670585632,0.1847707033157348,0.1765124797821045,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.7406830191612244,0.1962303519248962,0.8897855877876282,285.9459533691406,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4515686035156,285.9479675292969,1.0,0.3934521675109863,1.0,1.0,0.0,1.0,-2.283604621887207,2.2836005687713623,4.198713213554584e-06,1.766256332397461,0.8133252859115601,0.8133252859115601,0.0,91.97613525390624,106.0,19346.078125,-0.0,1037.5380859375,1.0,283.1499938964844,285.2690734863281,290.0197448730469,291.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,16741.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384287476539612,1.0,0.0,0.0,2.181114435195923,2.181123733520508,3.174316702825309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.485107421875,0.0,344.5255126953125,1895.4371337890625,0.0,1162.89013671875,0.5498138666152954,1.0,0.0,3.0,1.0,0.0
12129480,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.9990000128746032,0.5510076880455017,0.4397769868373871,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.7833541631698608,0.2336878776550293,0.2224020510911941,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.7988078594207764,0.2470848709344864,0.1738948822021484,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.7268840670585632,0.1847707033157348,0.1765124797821045,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.7406830191612244,0.1962303519248962,0.8897855877876282,285.9459533691406,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4515686035156,285.9479675292969,1.0,0.3934521675109863,1.0,1.0,0.0,1.0,-2.283604621887207,2.2836005687713623,4.198713213554584e-06,1.766256332397461,0.8133252859115601,0.8133252859115601,0.0,91.97613525390624,106.0,19346.078125,-0.0,1037.5380859375,1.0,283.1499938964844,285.2690734863281,290.0197448730469,291.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,16741.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384287476539612,1.0,0.0,0.0,2.181114435195923,2.181123733520508,3.174316702825309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.485107421875,0.0,344.5255126953125,1895.4371337890625,0.0,1162.89013671875,0.5498138666152954,1.0,0.0,3.0,1.0,0.0
12129540,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9990000128746032,0.5535317063331604,0.4485465884208679,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.7821788191795349,0.2372402548789978,0.2258424311876297,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.7955640554428101,0.2489619702100753,0.1752717941999435,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.7254142761230469,0.187147706747055,0.1788575649261474,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.7378302216529846,0.1975867301225662,0.8963550329208374,285.9767150878906,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4399108886719,285.97869873046875,1.0,0.3987638056278229,1.0,1.0,0.0,1.0,-2.3106346130371094,2.310630321502685,4.298771727917483e-06,1.787426233291626,0.8272205591201782,0.8272205591201782,0.0,95.11283111572266,94.0,19883.638671875,-0.0,1078.5882568359375,1.0,283.1499938964844,285.2790832519531,290.0939025878906,291.4063720703125,293.1499938964844,293.1499938964844,283.1499938964844,16682.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647256076335907,1.0,0.0,0.0,2.2312796115875244,2.2312891483306885,3.322012958051346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.682861328125,0.0,365.0130920410156,1895.4371337890625,0.0,1221.9879150390625,0.560732901096344,1.0,0.0,3.0,1.0,0.0
12129600,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9990000128746032,0.5535317063331604,0.4485465884208679,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.7821788191795349,0.2372402548789978,0.2258424311876297,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.7955640554428101,0.2489619702100753,0.1752717941999435,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.7254142761230469,0.187147706747055,0.1788575649261474,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.7378302216529846,0.1975867301225662,0.8963550329208374,285.9767150878906,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4399108886719,285.97869873046875,1.0,0.3987638056278229,1.0,1.0,0.0,1.0,-2.3106346130371094,2.310630321502685,4.298771727917483e-06,1.787426233291626,0.8272205591201782,0.8272205591201782,0.0,95.11283111572266,94.0,19883.638671875,-0.0,1078.5882568359375,1.0,283.1499938964844,285.2790832519531,290.0939025878906,291.4063720703125,293.1499938964844,293.1499938964844,283.1499938964844,16682.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647256076335907,1.0,0.0,0.0,2.2312796115875244,2.2312891483306885,3.322012958051346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.682861328125,0.0,365.0130920410156,1895.4371337890625,0.0,1221.9879150390625,0.560732901096344,1.0,0.0,3.0,1.0,0.0
12129660,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9990000128746032,0.5572983026504517,0.443507969379425,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7890909910202026,0.2407590299844741,0.2291185855865478,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8005886673927307,0.2507821321487427,0.1765127331018448,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7306240797042847,0.1894489377737045,0.1809978932142257,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7418628931045532,0.198864609003067,0.9019104242324828,285.9967346191406,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.43536376953125,285.9974365234375,1.0,0.3985521495342254,1.0,1.0,0.0,1.0,-2.319275379180908,2.3192710876464844,4.3318418647686485e-06,1.7946525812149048,0.8413340449333191,0.8413340449333191,0.0,94.06587982177734,97.0,20318.734375,-0.0,1083.78515625,1.0,283.1499938964844,285.2787780761719,290.168212890625,291.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,16652.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655964195728302,1.0,0.0,0.0,2.2823374271392822,2.2823472023010254,3.475786058970698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.238525390625,0.0,386.8986511230469,1895.4371337890625,0.0,1282.0836181640625,0.5719433426856995,1.0,0.0,3.0,1.0,0.0
12129720,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9990000128746032,0.5572983026504517,0.443507969379425,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.7890909910202026,0.2407590299844741,0.2291185855865478,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8005886673927307,0.2507821321487427,0.1765127331018448,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7306240797042847,0.1894489377737045,0.1809978932142257,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7418628931045532,0.198864609003067,0.9019104242324828,285.9967346191406,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.43536376953125,285.9974365234375,1.0,0.3985521495342254,1.0,1.0,0.0,1.0,-2.319275379180908,2.3192710876464844,4.3318418647686485e-06,1.7946525812149048,0.8413340449333191,0.8413340449333191,0.0,94.06587982177734,97.0,20318.734375,-0.0,1083.78515625,1.0,283.1499938964844,285.2787780761719,290.168212890625,291.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,16652.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655964195728302,1.0,0.0,0.0,2.2823374271392822,2.2823472023010254,3.475786058970698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.238525390625,0.0,386.8986511230469,1895.4371337890625,0.0,1282.0836181640625,0.5719433426856995,1.0,0.0,3.0,1.0,0.0
12129780,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.9990000128746032,0.5629568696022034,0.4414618015289306,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7942343950271606,0.2442924678325653,0.232420265674591,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8037769794464111,0.2525797188282013,0.1777491569519043,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.7343093752861023,0.1917245835065841,0.1831265836954116,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7444043159484863,0.200162872672081,0.9075692296028136,286.0144958496094,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4416198730469,286.015869140625,1.0,0.4001304805278778,1.0,1.0,0.0,1.0,-2.331611156463623,2.331606864929199,4.377982804726344e-06,1.804245948791504,0.8556320071220398,0.8556320071220398,0.0,93.90975952148438,100.0,20773.33984375,-0.0,1096.591552734375,1.0,283.1499938964844,285.2778625488281,290.24005126953125,291.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,16647.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636082530021667,1.0,0.0,0.0,2.3333065509796143,2.333316802978516,3.632762286542857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.00537109375,0.0,409.7789611816406,1895.4371337890625,0.0,1336.250732421875,0.5832159519195557,1.0,0.0,3.0,1.0,0.0
12129840,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.9990000128746032,0.5629568696022034,0.4414618015289306,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7942343950271606,0.2442924678325653,0.232420265674591,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8037769794464111,0.2525797188282013,0.1777491569519043,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.7343093752861023,0.1917245835065841,0.1831265836954116,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7444043159484863,0.200162872672081,0.9075692296028136,286.0144958496094,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4416198730469,286.015869140625,1.0,0.4001304805278778,1.0,1.0,0.0,1.0,-2.331611156463623,2.331606864929199,4.377982804726344e-06,1.804245948791504,0.8556320071220398,0.8556320071220398,0.0,93.90975952148438,100.0,20773.33984375,-0.0,1096.591552734375,1.0,283.1499938964844,285.2778625488281,290.24005126953125,291.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,16647.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636082530021667,1.0,0.0,0.0,2.3333065509796143,2.333316802978516,3.632762286542857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.00537109375,0.0,409.7789611816406,1895.4371337890625,0.0,1336.250732421875,0.5832159519195557,1.0,0.0,3.0,1.0,0.0
12129900,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9990000128746032,0.5656915903091431,0.4417997896671295,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.7959877848625183,0.2460725456476211,0.2340973019599914,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8045348525047302,0.2534762024879455,0.1783759891986847,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.7354637384414673,0.1928570866584777,0.1842005252838134,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.7449879050254822,0.2008211761713028,0.9105218648910522,286.02606201171875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.44415283203125,286.027587890625,1.0,0.4013197720050812,1.0,1.0,0.0,1.0,-2.339620351791382,2.339616060256958,4.408069798955694e-06,1.81046998500824,0.8629227876663208,0.8629227876663208,0.0,94.24636840820312,100.0,21017.53125,-0.0,1106.7110595703125,1.0,283.1499938964844,285.279541015625,290.2772216796875,291.6601867675781,293.1499938964844,293.1499938964844,283.1499938964844,16648.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671813130378723,1.0,0.0,0.0,2.3586745262146,2.358684778213501,3.712183058723896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.23828125,0.0,421.5367736816406,1895.4371337890625,0.0,1362.0093994140625,0.5888469219207764,1.0,0.0,3.0,1.0,0.0
12129960,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.9990000128746032,0.5682987570762634,0.442744642496109,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384216308594,0.7973729372024536,0.247862309217453,0.2357894480228424,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384216308594,0.8049182891845703,0.2543718516826629,0.1790067106485366,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.7363049983978271,0.1939862817525863,0.1852775067090988,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7452578544616699,0.2014802247285843,0.91351580619812,286.0386657714844,284.95001220703125,295.0042724609375,287.2795104980469,295.00018310546875,297.4459228515625,286.0403137207031,1.0,0.4027247726917267,1.0,1.0,0.0,1.0,-2.3484349250793457,2.3484303951263428,4.4412636270863e-06,1.817296266555786,0.8703083395957947,0.8703083395957947,0.0,94.7673110961914,103.0,21269.154296875,-0.0,1118.520263671875,1.0,283.1499938964844,285.2820739746094,290.3155212402344,291.712890625,293.1499938964844,293.1499938964844,283.1499938964844,16652.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707402467727661,1.0,0.0,0.0,2.3839073181152344,2.383917570114136,3.792032430283143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.193359375,0.0,433.4788513183594,1895.4371337890625,0.0,1387.9378662109375,0.5944602489471436,1.0,0.0,3.0,1.0,0.0
12130020,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9990000128746032,0.5731039047241211,0.4460746347904205,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.7992718815803528,0.2514709234237671,0.2392157316207885,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.8048028349876404,0.2561604678630829,0.1802774220705032,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.7372401356697083,0.1962345838546753,0.1874369531869888,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.745044469833374,0.2027894109487533,0.9195529222488404,286.0663452148437,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.44708251953125,286.06817626953125,1.0,0.4060397446155548,1.0,1.0,0.0,1.0,-2.36792254447937,2.367918014526367,4.5150891310186125e-06,1.832374930381775,0.8853764533996582,0.8853764533996582,0.0,96.25218200683594,106.0,21790.427734375,-0.0,1146.2515869140625,1.0,283.1499938964844,285.2892761230469,290.3944091796875,291.8222045898437,293.1499938964844,293.1499938964844,283.1499938964844,16666.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780825853347778,1.0,0.0,0.0,2.4338250160217285,2.433835983276367,3.952501970161393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.8193359375,0.0,457.8379821777344,1895.4371337890625,0.0,1442.2650146484375,0.6055986285209656,1.0,0.0,3.0,1.0,0.0
12130080,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9990000128746032,0.5731039047241211,0.4460746347904205,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.7992718815803528,0.2514709234237671,0.2392157316207885,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.8048028349876404,0.2561604678630829,0.1802774220705032,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.7372401356697083,0.1962345838546753,0.1874369531869888,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.745044469833374,0.2027894109487533,0.9195529222488404,286.0663452148437,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.44708251953125,286.06817626953125,1.0,0.4060397446155548,1.0,1.0,0.0,1.0,-2.36792254447937,2.367918014526367,4.5150891310186125e-06,1.832374930381775,0.8853764533996582,0.8853764533996582,0.0,96.25218200683594,106.0,21790.427734375,-0.0,1146.2515869140625,1.0,283.1499938964844,285.2892761230469,290.3944091796875,291.8222045898437,293.1499938964844,293.1499938964844,283.1499938964844,16666.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780825853347778,1.0,0.0,0.0,2.4338250160217285,2.433835983276367,3.952501970161393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.8193359375,0.0,457.8379821777344,1895.4371337890625,0.0,1442.2650146484375,0.6055986285209656,1.0,0.0,3.0,1.0,0.0
12130140,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.9990000128746032,0.5773873925209045,0.4508744180202484,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.8002951145172119,0.2551175951957702,0.2426935583353042,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.803801417350769,0.2579422295093536,0.1815551519393921,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7374141216278076,0.1984675824642181,0.189597949385643,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.7440628409385681,0.2040747255086898,0.9255719184875488,286.0967102050781,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4454650878906,286.0986633300781,1.0,0.4098601043224334,1.0,1.0,0.0,1.0,-2.3892271518707275,2.3892226219177246,4.596588041749783e-06,1.8488932847976685,0.9008684158325196,0.9008684158325196,0.0,98.20027923583984,109.0,22330.349609375,0.0,1178.3580322265625,1.0,283.1499938964844,285.298828125,290.4744567871094,291.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,16687.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859017610549927,1.0,0.0,0.0,2.482801675796509,2.4828126430511475,4.1131769989988243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.96875,0.0,482.6994323730469,1895.4371337890625,0.0,1501.318359375,0.6165660619735718,1.0,0.0,3.0,1.0,0.0
12130200,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.9990000128746032,0.5773873925209045,0.4508744180202484,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.8002951145172119,0.2551175951957702,0.2426935583353042,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.803801417350769,0.2579422295093536,0.1815551519393921,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7374141216278076,0.1984675824642181,0.189597949385643,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.7440628409385681,0.2040747255086898,0.9255719184875488,286.0967102050781,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4454650878906,286.0986633300781,1.0,0.4098601043224334,1.0,1.0,0.0,1.0,-2.3892271518707275,2.3892226219177246,4.596588041749783e-06,1.8488932847976685,0.9008684158325196,0.9008684158325196,0.0,98.20027923583984,109.0,22330.349609375,0.0,1178.3580322265625,1.0,283.1499938964844,285.298828125,290.4744567871094,291.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,16687.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859017610549927,1.0,0.0,0.0,2.482801675796509,2.4828126430511475,4.1131769989988243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.96875,0.0,482.6994323730469,1895.4371337890625,0.0,1501.318359375,0.6165660619735718,1.0,0.0,3.0,1.0,0.0
12130260,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9990000128746032,0.5812186002731323,0.4566991031169891,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.8007281422615051,0.258800595998764,0.2462170571088791,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.8022157549858093,0.2597311437129974,0.1828429102897644,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.737065315246582,0.2006836682558059,0.1917546242475509,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285705566406,0.7425577640533447,0.2053292393684387,0.9315122365951538,286.1291198730469,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4417724609375,286.13116455078125,1.0,0.4140245616436004,1.0,1.0,0.0,1.0,-2.411731004714966,2.411726474761963,4.683570296037942e-06,1.8663796186447144,0.9168071746826172,0.9168071746826172,0.0,100.48585510253906,112.0,22883.3515625,0.0,1213.7677001953125,1.0,283.1499938964844,285.3103332519531,290.55352783203125,292.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16716.4921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941550970077515,1.0,0.0,0.0,2.530601501464844,2.5306129455566406,4.273078673122655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.85302734375,0.0,507.9019165039063,1895.4371337890625,0.0,1564.9346923828125,0.6303044557571411,1.0,0.0,3.0,1.0,0.0
12130320,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9990000128746032,0.5812186002731323,0.4566991031169891,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.8007281422615051,0.258800595998764,0.2462170571088791,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.8022157549858093,0.2597311437129974,0.1828429102897644,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.737065315246582,0.2006836682558059,0.1917546242475509,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285705566406,0.7425577640533447,0.2053292393684387,0.9315122365951538,286.1291198730469,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4417724609375,286.13116455078125,1.0,0.4140245616436004,1.0,1.0,0.0,1.0,-2.411731004714966,2.411726474761963,4.683570296037942e-06,1.8663796186447144,0.9168071746826172,0.9168071746826172,0.0,100.48585510253906,112.0,22883.3515625,0.0,1213.7677001953125,1.0,283.1499938964844,285.3103332519531,290.55352783203125,292.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16716.4921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941550970077515,1.0,0.0,0.0,2.530601501464844,2.5306129455566406,4.273078673122655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.85302734375,0.0,507.9019165039063,1895.4371337890625,0.0,1564.9346923828125,0.6303044557571411,1.0,0.0,3.0,1.0,0.0
12130380,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9990000128746032,0.5845633745193481,0.4632721245288849,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8007264137268066,0.2624792456626892,0.2497591972351074,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8002144694328308,0.2614900171756744,0.1841274201869964,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.7363241314888,0.2028487473726272,0.1938840448856353,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.7406672239303589,0.2065179795026779,0.9372585415840148,286.1465148925781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4359741210937,286.14794921875,1.0,0.4184109568595886,1.0,1.0,0.0,1.0,-2.434887886047364,2.434883117675781,4.774055923917331e-06,1.8844245672225952,0.932866871356964,0.932866871356964,0.0,103.02766418457033,115.0,23494.978515625,0.0,1251.615234375,1.0,283.1499938964844,285.3018798828125,290.6326599121094,292.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17190.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031232118606567,1.0,0.0,0.0,2.609778881072998,2.609791040420532,4.544653791072051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.70654296875,0.0,553.935791015625,1895.4371337890625,0.0,1635.48779296875,0.6491814851760864,1.0,0.0,3.0,1.0,0.0
12130440,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9990000128746032,0.5845633745193481,0.4632721245288849,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8007264137268066,0.2624792456626892,0.2497591972351074,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.8002144694328308,0.2614900171756744,0.1841274201869964,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.7363241314888,0.2028487473726272,0.1938840448856353,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.7406672239303589,0.2065179795026779,0.9372585415840148,286.1465148925781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4359741210937,286.14794921875,1.0,0.4184109568595886,1.0,1.0,0.0,1.0,-2.434887886047364,2.434883117675781,4.774055923917331e-06,1.8844245672225952,0.932866871356964,0.932866871356964,0.0,103.02766418457033,115.0,23494.978515625,0.0,1251.615234375,1.0,283.1499938964844,285.3018798828125,290.6326599121094,292.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17190.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031232118606567,1.0,0.0,0.0,2.609778881072998,2.609791040420532,4.544653791072051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.70654296875,0.0,553.935791015625,1895.4371337890625,0.0,1635.48779296875,0.6491814851760864,1.0,0.0,3.0,1.0,0.0
12130500,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.9990000128746032,0.5860397219657898,0.4667914509773254,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.8005816340446472,0.26430544257164,0.2515237629413605,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7990766763687134,0.2623460590839386,0.1847579777240753,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.735821008682251,0.2039009779691696,0.1949260979890823,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7395937442779541,0.2070767730474472,0.9399997591972352,286.1490783691406,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4322509765625,286.1497497558594,1.0,0.420655220746994,1.0,1.0,0.0,1.0,-2.44653868675232,2.4465339183807373,4.819907644559862e-06,1.8934966325759888,0.940889060497284,0.940889060497284,0.0,104.37762451171876,115.0,23823.96875,0.0,1271.1998291015625,1.0,283.1499938964844,285.28936767578125,290.67169189453125,292.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,17623.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078731060028076,1.0,0.0,0.0,2.6632795333862305,2.663291931152344,4.732894467451843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.20166015625,0.0,587.1813354492188,1895.4371337890625,0.0,1673.431396484375,0.6592406034469604,1.0,0.0,3.0,1.0,0.0
12130560,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.9990000128746032,0.5873879790306091,0.4704447984695434,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8003494739532471,0.2661211788654327,0.2532779574394226,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.7978557348251343,0.2631850242614746,0.1853758245706558,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.7352353930473328,0.2049297243356704,0.1959467530250549,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.7384420037269592,0.2076097130775451,0.9426260590553284,286.1560363769531,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4280700683594,286.1571044921875,1.0,0.4229192435741424,1.0,1.0,0.0,1.0,-2.458159208297729,2.4581544399261475,4.86585486214608e-06,1.90254008769989,0.9489977955818176,0.9489977955818176,0.0,105.7730712890625,118.0,24127.291015625,0.0,1291.1060791015625,1.0,283.1499938964844,285.2840576171875,290.709228515625,292.2800598144531,293.1499938964844,293.1499938964844,283.1499938964844,17883.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126765251159668,1.0,0.0,0.0,2.7031712532043457,2.703184127807617,4.87573913687811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.08642578125,0.0,612.4595947265625,1895.4371337890625,0.0,1712.19384765625,0.6715233325958252,1.0,0.0,3.0,1.0,0.0
12130620,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.9990000128746032,0.5897258520126343,0.4780319035053253,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.7997127175331116,0.269725888967514,0.2567659318447113,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.7952576875686646,0.2648178040981293,0.1865838170051574,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7338907718658447,0.2069232165813446,0.1979306638240814,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7359806895256042,0.2086027711629867,0.9475752115249634,286.16131591796875,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4186096191406,286.1622009277344,1.0,0.427477091550827,1.0,1.0,0.0,1.0,-2.4812464714050293,2.481241464614868,4.957767032465199e-06,1.920486569404602,0.9651671648025512,0.9651671648025512,0.0,108.6670379638672,106.0,24768.419921875,0.0,1331.673583984375,1.0,283.1499938964844,285.26129150390625,290.7819519042969,292.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,18728.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722518801689148,1.0,0.0,0.0,2.805304288864136,2.8053178787231445,5.251135917205829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.1806640625,0.0,681.4766845703125,1895.4371337890625,0.0,1792.7952880859375,0.6959971189498901,1.0,0.0,3.0,1.0,0.0
12130680,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.9990000128746032,0.5897258520126343,0.4780319035053253,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.7997127175331116,0.269725888967514,0.2567659318447113,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.7952576875686646,0.2648178040981293,0.1865838170051574,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7338907718658447,0.2069232165813446,0.1979306638240814,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7359806895256042,0.2086027711629867,0.9475752115249634,286.16131591796875,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4186096191406,286.1622009277344,1.0,0.427477091550827,1.0,1.0,0.0,1.0,-2.4812464714050293,2.481241464614868,4.957767032465199e-06,1.920486569404602,0.9651671648025512,0.9651671648025512,0.0,108.6670379638672,106.0,24768.419921875,0.0,1331.673583984375,1.0,283.1499938964844,285.26129150390625,290.7819519042969,292.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,18728.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722518801689148,1.0,0.0,0.0,2.805304288864136,2.8053178787231445,5.251135917205829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.1806640625,0.0,681.4766845703125,1895.4371337890625,0.0,1792.7952880859375,0.6959971189498901,1.0,0.0,3.0,1.0,0.0
