time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130740,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.9990000128746032,0.5930581092834473,0.4723891913890838,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8064704537391663,0.2732608318328857,0.2600535452365875,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8000341653823853,0.2663571834564209,0.1876275986433029,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7386032342910767,0.2088134884834289,0.1996780186891555,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7396073341369629,0.209479346871376,0.9513279795646667,286.15399169921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4142761230469,286.15362548828125,1.0,0.4266800880432129,1.0,1.0,0.0,1.0,-2.486302614212036,2.486297845840454,4.978593551641097e-06,1.9247163534164429,0.981176257133484,0.981176257133484,0.0,107.25790405273438,109.0,25274.603515625,0.0,1331.981201171875,1.0,283.1499938964844,285.2266845703125,290.8487548828125,292.49591064453125,293.1499938964844,293.1499938964844,283.1499938964844,19681.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321351170539856,1.0,0.0,0.0,2.9122416973114014,2.9122564792633057,5.659110229316866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.84912109375,0.0,759.4219360351562,1895.4371337890625,0.0,1872.9931640625,0.7216505408287048,1.0,0.0,3.0,1.0,0.0
12130800,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.9990000128746032,0.5930581092834473,0.4723891913890838,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8064704537391663,0.2732608318328857,0.2600535452365875,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.154052734375,0.8000341653823853,0.2663571834564209,0.1876275986433029,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7386032342910767,0.2088134884834289,0.1996780186891555,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.7396073341369629,0.209479346871376,0.9513279795646667,286.15399169921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4142761230469,286.15362548828125,1.0,0.4266800880432129,1.0,1.0,0.0,1.0,-2.486302614212036,2.486297845840454,4.978593551641097e-06,1.9247163534164429,0.981176257133484,0.981176257133484,0.0,107.25790405273438,109.0,25274.603515625,0.0,1331.981201171875,1.0,283.1499938964844,285.2266845703125,290.8487548828125,292.49591064453125,293.1499938964844,293.1499938964844,283.1499938964844,19681.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321351170539856,1.0,0.0,0.0,2.9122416973114014,2.9122564792633057,5.659110229316866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.84912109375,0.0,759.4219360351562,1895.4371337890625,0.0,1872.9931640625,0.7216505408287048,1.0,0.0,3.0,1.0,0.0
12130860,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.9990000128746032,0.597999632358551,0.4701369404792785,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.8111346364021301,0.2767829596996307,0.2633440494537353,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.8028433322906494,0.2678515911102295,0.1886531561613083,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.7416954636573792,0.2106650471687317,0.2014040797948837,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.7416228652000427,0.2103483527898788,0.9550756216049194,286.1444091796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.41845703125,286.1446228027344,1.0,0.4277719557285309,1.0,1.0,0.0,1.0,-2.4953453540802,2.495340347290039,5.014589078200515e-06,1.93157970905304,0.9970064759254456,0.9970064759254456,0.0,106.92239379882812,112.0,25792.046875,0.0,1341.8436279296875,1.0,283.1499938964844,285.1920471191406,290.9077453613281,292.5865173339844,293.1499938964844,293.1499938964844,283.1499938964844,20710.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404779195785522,1.0,0.0,0.0,3.021140813827514,3.021156549453736,6.090251645218814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.95361328125,0.0,844.9266967773438,1895.4371337890625,0.0,1943.654541015625,0.7477989196777344,1.0,0.0,3.0,1.0,0.0
12130920,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.9990000128746032,0.597999632358551,0.4701369404792785,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.8111346364021301,0.2767829596996307,0.2633440494537353,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.8028433322906494,0.2678515911102295,0.1886531561613083,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.7416954636573792,0.2106650471687317,0.2014040797948837,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.7416228652000427,0.2103483527898788,0.9550756216049194,286.1444091796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.41845703125,286.1446228027344,1.0,0.4277719557285309,1.0,1.0,0.0,1.0,-2.4953453540802,2.495340347290039,5.014589078200515e-06,1.93157970905304,0.9970064759254456,0.9970064759254456,0.0,106.92239379882812,112.0,25792.046875,0.0,1341.8436279296875,1.0,283.1499938964844,285.1920471191406,290.9077453613281,292.5865173339844,293.1499938964844,293.1499938964844,283.1499938964844,20710.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404779195785522,1.0,0.0,0.0,3.021140813827514,3.021156549453736,6.090251645218814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.95361328125,0.0,844.9266967773438,1895.4371337890625,0.0,1943.654541015625,0.7477989196777344,1.0,0.0,3.0,1.0,0.0
12130980,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.9990000128746032,0.6024728417396545,0.471329003572464,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.8137852549552917,0.2803215682506561,0.266684889793396,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.8036558628082275,0.2693268954753876,0.1896912455558776,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7431153655052185,0.2124973386526107,0.20314921438694,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7419919967651367,0.211213618516922,0.9590190649032592,286.1424255371094,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4201354980469,286.14312744140625,1.0,0.4299007654190063,1.0,1.0,0.0,1.0,-2.5088703632354736,2.5088653564453125,5.069034614280099e-06,1.942029595375061,1.0,1.0,0.0,107.7043685913086,115.0,26331.703125,0.0,1362.1875,1.0,283.1499938964844,285.165283203125,290.96551513671875,292.67657470703125,293.1499938964844,293.1499938964844,283.1499938964844,21999.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481796145439148,1.0,0.0,0.0,3.1241581439971924,3.1241750717163086,6.512674417535891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.16845703125,0.0,933.3956909179688,1895.4371337890625,0.0,2009.72314453125,0.772779643535614,1.0,0.0,3.0,1.0,0.0
12131040,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.9990000128746032,0.6024728417396545,0.471329003572464,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.8137852549552917,0.2803215682506561,0.266684889793396,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.8036558628082275,0.2693268954753876,0.1896912455558776,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7431153655052185,0.2124973386526107,0.20314921438694,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.7419919967651367,0.211213618516922,0.9590190649032592,286.1424255371094,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4201354980469,286.14312744140625,1.0,0.4299007654190063,1.0,1.0,0.0,1.0,-2.5088703632354736,2.5088653564453125,5.069034614280099e-06,1.942029595375061,1.0,1.0,0.0,107.7043685913086,115.0,26331.703125,0.0,1362.1875,1.0,283.1499938964844,285.165283203125,290.96551513671875,292.67657470703125,293.1499938964844,293.1499938964844,283.1499938964844,21999.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481796145439148,1.0,0.0,0.0,3.1241581439971924,3.1241750717163086,6.512674417535891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.16845703125,0.0,933.3956909179688,1895.4371337890625,0.0,2009.72314453125,0.772779643535614,1.0,0.0,3.0,1.0,0.0
12131100,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421813964844,0.9990000128746032,0.6044788956642151,0.4727605581283569,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.8146436214447021,0.2821040153503418,0.268375813961029,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.8035829663276672,0.2700657844543457,0.1902169734239578,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.7434158325195312,0.2134116441011428,0.2040283381938934,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.7417712807655334,0.2116415351629257,0.9610190987586976,286.14215087890625,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4198303222656,286.142578125,1.0,0.4312580823898315,1.0,1.0,0.0,1.0,-2.516711711883545,2.516706705093384,5.100749149278272e-06,1.9480940103530884,1.0,1.0,0.0,108.3668975830078,115.0,26614.998046875,0.0,1374.9678955078125,1.0,283.1499938964844,285.1517639160156,290.9940185546875,292.72222900390625,293.1499938964844,293.1499938964844,283.1499938964844,22786.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520047426223755,1.0,0.0,0.0,3.179539680480957,3.1795570850372314,6.745619316461671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.97509765625,0.0,983.919921875,1895.4371337890625,0.0,2042.81982421875,0.7835373282432556,1.0,0.0,3.0,1.0,0.0
12131160,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.9990000128746032,0.606336772441864,0.4746317267417907,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.8152618408203125,0.2838966846466064,0.2700787186622619,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.8032606840133667,0.2708077430725097,0.1907461434602737,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.7435009479522705,0.2143260389566421,0.2049104273319244,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.7413361072540283,0.2120648473501205,0.9630162119865416,286.14801025390625,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4187927246094,286.14898681640625,1.0,0.4327665269374847,1.0,1.0,0.0,1.0,-2.5251002311706543,2.525095224380493,5.134793354955036e-06,1.9545841217041016,1.0,1.0,0.0,109.1736297607422,118.0,26875.513671875,0.0,1389.14013671875,1.0,283.1499938964844,285.147216796875,291.021240234375,292.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,23323.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558093070983887,1.0,0.0,0.0,3.2167696952819824,3.216787576675415,6.904515998940042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.576171875,0.0,1018.88916015625,1895.4371337890625,0.0,2075.917236328125,0.7954438328742981,1.0,0.0,3.0,1.0,0.0
12131220,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.9990000128746032,0.6096425652503967,0.4793845415115356,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.8159680366516113,0.2875111103057861,0.2735258638858795,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.802066445350647,0.2723001539707184,0.19182088971138,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.7431910037994385,0.2161552160978317,0.206688180565834,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.7399865388870239,0.2128948122262954,0.9670040607452391,286.1579284667969,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4149780273437,286.1590881347656,1.0,0.4361358284950256,1.0,1.0,0.0,1.0,-2.5431699752807617,2.543164730072021,5.208526999922469e-06,1.968569159507752,1.0,1.0,0.0,111.1270523071289,121.0,27420.046875,0.0,1420.8902587890625,1.0,283.1499938964844,285.1343994140625,291.07305908203125,292.8509826660156,293.1499938964844,293.1499938964844,283.1499938964844,24586.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636091113090515,1.0,0.0,0.0,3.302709579467773,3.3027284145355225,7.278368912011501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.423828125,0.0,1102.753173828125,1895.4371337890625,0.0,2144.302734375,0.8164962530136108,1.0,0.0,3.0,1.0,0.0
12131280,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.9990000128746032,0.6096425652503967,0.4793845415115356,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.8159680366516113,0.2875111103057861,0.2735258638858795,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.802066445350647,0.2723001539707184,0.19182088971138,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.7431910037994385,0.2161552160978317,0.206688180565834,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.7399865388870239,0.2128948122262954,0.9670040607452391,286.1579284667969,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4149780273437,286.1590881347656,1.0,0.4361358284950256,1.0,1.0,0.0,1.0,-2.5431699752807617,2.543164730072021,5.208526999922469e-06,1.968569159507752,1.0,1.0,0.0,111.1270523071289,121.0,27420.046875,0.0,1420.8902587890625,1.0,283.1499938964844,285.1343994140625,291.07305908203125,292.8509826660156,293.1499938964844,293.1499938964844,283.1499938964844,24586.279296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636091113090515,1.0,0.0,0.0,3.302709579467773,3.3027284145355225,7.278368912011501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.423828125,0.0,1102.753173828125,1895.4371337890625,0.0,2144.302734375,0.8164962530136108,1.0,0.0,3.0,1.0,0.0
12131340,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.9990000128746032,0.6124599575996399,0.485129565000534,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8161687254905701,0.2911596596240997,0.277018129825592,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8003512620925903,0.2738007307052612,0.1929108202457428,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.7424213290214539,0.2179820239543914,0.2084762752056121,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700744628906,0.7381778955459595,0.2136975526809692,0.9709317088127136,286.1704406738281,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.409423828125,286.17169189453125,1.0,0.4398430585861206,1.0,1.0,0.0,1.0,-2.562445163726806,2.5624399185180664,5.287770818540594e-06,1.9834890365600584,1.0,1.0,0.0,113.42465209960938,124.0,27960.62890625,0.0,1456.1409912109375,1.0,283.1499938964844,285.125,291.1193542480469,292.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,25805.103515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715790867805481,1.0,0.0,0.0,3.383582592010498,3.3836023807525635,7.63918251323048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.9765625,0.0,1185.76220703125,1895.4371337890625,0.0,2214.87353515625,0.8363233804702759,1.0,0.0,3.0,1.0,0.0
12131400,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.9990000128746032,0.6124599575996399,0.485129565000534,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8161687254905701,0.2911596596240997,0.277018129825592,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8003512620925903,0.2738007307052612,0.1929108202457428,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.7424213290214539,0.2179820239543914,0.2084762752056121,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700744628906,0.7381778955459595,0.2136975526809692,0.9709317088127136,286.1704406738281,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.409423828125,286.17169189453125,1.0,0.4398430585861206,1.0,1.0,0.0,1.0,-2.562445163726806,2.5624399185180664,5.287770818540594e-06,1.9834890365600584,1.0,1.0,0.0,113.42465209960938,124.0,27960.62890625,0.0,1456.1409912109375,1.0,283.1499938964844,285.125,291.1193542480469,292.93133544921875,293.1499938964844,293.1499938964844,283.1499938964844,25805.103515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715790867805481,1.0,0.0,0.0,3.383582592010498,3.3836023807525635,7.63918251323048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.9765625,0.0,1185.76220703125,1895.4371337890625,0.0,2214.87353515625,0.8363233804702759,1.0,0.0,3.0,1.0,0.0
12131460,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.9990000128746032,0.6148456931114197,0.4915436804294586,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8160439729690552,0.2948353588581085,0.280545711517334,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.798307478427887,0.2753035426139831,0.1940095424652099,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7413562536239624,0.2198017388582229,0.2102671712636947,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7360752820968628,0.2144690454006195,0.97476327419281,286.1842956542969,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.40264892578125,286.1855773925781,1.0,0.4437699019908905,1.0,1.0,0.0,1.0,-2.582466125488281,2.582460641860962,5.370718554331688e-06,1.9989863634109497,1.0,1.0,0.0,115.96742248535156,127.0,28493.224609375,0.0,1493.9512939453125,1.0,283.1499938964844,285.1177673339844,291.1591491699219,293.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,26992.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796326875686646,1.0,0.0,0.0,3.460545778274536,3.460566282272339,7.990657309164817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.73828125,0.0,1268.5311279296875,1895.4371337890625,0.0,2286.843017578125,0.8552038073539734,1.0,0.0,3.0,1.0,0.0
12131520,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.9990000128746032,0.6148456931114197,0.4915436804294586,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8160439729690552,0.2948353588581085,0.280545711517334,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.798307478427887,0.2753035426139831,0.1940095424652099,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7413562536239624,0.2198017388582229,0.2102671712636947,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7360752820968628,0.2144690454006195,0.97476327419281,286.1842956542969,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.40264892578125,286.1855773925781,1.0,0.4437699019908905,1.0,1.0,0.0,1.0,-2.582466125488281,2.582460641860962,5.370718554331688e-06,1.9989863634109497,1.0,1.0,0.0,115.96742248535156,127.0,28493.224609375,0.0,1493.9512939453125,1.0,283.1499938964844,285.1177673339844,291.1591491699219,293.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,26992.3828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796326875686646,1.0,0.0,0.0,3.460545778274536,3.460566282272339,7.990657309164817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.73828125,0.0,1268.5311279296875,1895.4371337890625,0.0,2286.843017578125,0.8552038073539734,1.0,0.0,3.0,1.0,0.0
12131580,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.9990000128746032,0.6168393492698669,0.4983987510204315,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.8157168626785278,0.2985314726829529,0.2840998470783233,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.7960674166679382,0.2768023610115051,0.1951109766960144,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982421875,0.7401091456413269,0.2216097265481948,0.2120540589094162,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.7337921857833862,0.2152064889669418,0.9784741401672364,286.1985778808594,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39508056640625,286.1998291015625,1.0,0.4478322863578796,1.0,1.0,0.0,1.0,-2.60290265083313,2.6028971672058105,5.456058261188446e-06,2.014805555343628,1.0,1.0,0.0,118.68467712402344,130.0,29014.197265625,0.0,1533.6343994140625,1.0,283.1499938964844,285.11181640625,291.19195556640625,293.07110595703125,293.1499938964844,293.1499938964844,283.1499938964844,28157.193359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876859903335571,1.0,0.0,0.0,3.534424066543579,3.5344455242156982,8.335479719789873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.33837890625,0.0,1351.5228271484375,1895.4371337890625,0.0,2359.4150390625,0.8733361959457397,1.0,0.0,3.0,1.0,0.0
12131640,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.9990000128746032,0.6168393492698669,0.4983987510204315,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1984558105469,0.8157168626785278,0.2985314726829529,0.2840998470783233,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.7960674166679382,0.2768023610115051,0.1951109766960144,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982421875,0.7401091456413269,0.2216097265481948,0.2120540589094162,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.7337921857833862,0.2152064889669418,0.9784741401672364,286.1985778808594,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39508056640625,286.1998291015625,1.0,0.4478322863578796,1.0,1.0,0.0,1.0,-2.60290265083313,2.6028971672058105,5.456058261188446e-06,2.014805555343628,1.0,1.0,0.0,118.68467712402344,130.0,29014.197265625,0.0,1533.6343994140625,1.0,283.1499938964844,285.11181640625,291.19195556640625,293.07110595703125,293.1499938964844,293.1499938964844,283.1499938964844,28157.193359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876859903335571,1.0,0.0,0.0,3.534424066543579,3.5344455242156982,8.335479719789873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.33837890625,0.0,1351.5228271484375,1895.4371337890625,0.0,2359.4150390625,0.8733361959457397,1.0,0.0,3.0,1.0,0.0
12131700,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.9990000128746032,0.6176966428756714,0.5019367337226868,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8155070543289185,0.3003851175308227,0.2858855724334717,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.794905960559845,0.2775484025478363,0.1956619769334793,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.7394446134567261,0.2225079983472824,0.2129450291395187,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7326098084449768,0.2155617624521255,0.9802823662757874,286.2035217285156,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.39111328125,286.2044372558594,1.0,0.4498950242996216,1.0,1.0,0.0,1.0,-2.6132051944732666,2.613199710845948,5.499334292835556e-06,2.022780418395996,1.0,1.0,0.0,120.0916748046875,130.0,29279.626953125,0.0,1554.018798828125,1.0,283.1499938964844,285.1058044433594,291.20587158203125,293.10205078125,293.1499938964844,293.1499938964844,283.1499938964844,28861.5234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791715145111084,1.0,0.0,0.0,3.578356504440308,3.578378438949585,8.543985359210637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.19677734375,0.0,1402.5499267578125,1895.4371337890625,0.0,2395.93310546875,0.881314754486084,1.0,0.0,3.0,1.0,0.0
12131760,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9990000128746032,0.6184643507003784,0.5055348873138428,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.8152704834938049,0.3022418022155761,0.2876730263233185,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.7937209010124207,0.278291642665863,0.1962099820375442,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.7387565970420837,0.2234018743038177,0.213831290602684,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.731403648853302,0.2159076035022735,0.9820457696914672,286.212646484375,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3870849609375,286.2138366699219,1.0,0.4519704580307007,1.0,1.0,0.0,1.0,-2.623518705368042,2.6235132217407227,5.542829512705794e-06,2.030764102935791,1.0,1.0,0.0,121.5259246826172,118.0,29520.177734375,0.0,1574.68603515625,1.0,283.1499938964844,285.10650634765625,291.2174072265625,293.1290588378906,293.1499938964844,293.1499938964844,283.1499938964844,29305.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956808805465698,1.0,0.0,0.0,3.605766534805298,3.605788946151733,8.675380058775772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.44970703125,0.0,1435.0279541015625,1895.4371337890625,0.0,2432.00390625,0.8908528089523315,1.0,0.0,3.0,1.0,0.0
12131820,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.9990000128746032,0.619438886642456,0.5041582584381104,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.8175226449966431,0.3040778934955597,0.2893939912319183,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.7951558828353882,0.2790128588676452,0.1967079937458038,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.7402627468109131,0.2242721915245056,0.2146471738815307,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.7323443293571472,0.2162286341190338,0.983464241027832,286.2144470214844,284.95001220703125,297.398193359375,288.18756103515625,297.3958740234375,297.38409423828125,286.214599609375,1.0,0.4519021511077881,1.0,1.0,0.0,1.0,-2.6272335052490234,2.627228021621704,5.558960310736438e-06,2.033846139907837,1.0,1.0,0.0,121.25314331054688,118.0,29720.900390625,0.0,1578.62060546875,1.0,283.1499938964844,285.0977783203125,291.2272033691406,293.1543884277344,293.1499938964844,293.1499938964844,283.1499938964844,30003.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996253371238708,1.0,0.0,0.0,3.6484508514404297,3.6484739780426025,8.881991107045906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.287109375,0.0,1486.5965576171875,1895.4371337890625,0.0,2468.0,0.8985275030136108,1.0,0.0,3.0,1.0,0.0
12131880,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9990000128746032,0.6211370229721069,0.4995903968811035,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8213564157485962,0.3059162497520447,0.2910756170749664,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7982820272445679,0.2797224223613739,0.1971672028303146,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7432043552398682,0.2251331955194473,0.2154122740030288,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.734671950340271,0.2165413051843643,0.9846263527870178,286.2157897949219,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3841857910156,286.21588134765625,1.0,0.4508626163005829,1.0,1.0,0.0,1.0,-2.626639604568481,2.626633882522583,5.556610631174408e-06,2.033466339111328,1.0,1.0,0.0,119.87682342529295,121.0,29853.193359375,0.0,1571.6279296875,1.0,283.1499938964844,285.0921630859375,291.2333068847656,293.171875,293.1499938964844,293.1499938964844,283.1499938964844,30442.78125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033116459846497,1.0,0.0,0.0,3.675074338912964,3.675097703933716,9.012090913529392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.31689453125,0.0,1519.378662109375,1895.4371337890625,0.0,2501.741455078125,0.9078741073608398,1.0,0.0,3.0,1.0,0.0
12131940,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.9990000128746032,0.6233767867088318,0.4976806044578552,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.8238977789878845,0.3078276813030243,0.2928498983383178,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.8000191450119019,0.2804574370384216,0.1976622641086578,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7449936866760254,0.2260279357433319,0.216232493519783,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7358605265617371,0.2168809324502945,0.9860033392906188,286.2130432128906,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3865661621094,286.2132873535156,1.0,0.451160192489624,1.0,1.0,0.0,1.0,-2.629699468612671,2.629693984985352,5.569269887928385e-06,2.035691261291504,1.0,1.0,0.0,119.41285705566406,121.0,30031.8046875,0.0,1573.8101806640625,1.0,283.1499938964844,285.0810852050781,291.2367248535156,293.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,31159.966796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067876696586609,1.0,0.0,0.0,3.718111991882324,3.7181358337402335,9.224402219842888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.28759765625,0.0,1573.38525390625,1895.4371337890625,0.0,2533.64306640625,0.915625810623169,1.0,0.0,3.0,1.0,0.0
12132000,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.9990000128746032,0.6253898739814758,0.4971520006656647,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.8256170153617859,0.3095975816249847,0.294506311416626,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.8009573221206665,0.2811351418495178,0.1981285512447357,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7460848689079285,0.2268535643815994,0.2170044481754303,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7364243865013123,0.2172039002180099,0.9873955249786376,286.2164611816406,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3885192871094,286.2170715332031,1.0,0.4517190754413605,1.0,1.0,0.0,1.0,-2.634213447570801,2.6342077255249023,5.588354724750388e-06,2.0391604900360107,1.0,1.0,0.0,119.41407775878906,124.0,30191.8828125,0.0,1580.1053466796875,1.0,283.1499938964844,285.0782775878906,291.23797607421875,293.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,31572.07421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097379803657532,1.0,0.0,0.0,3.742618322372437,3.742642402648926,9.34640013383614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.37939453125,0.0,1604.7017822265625,1895.4371337890625,0.0,2560.780517578125,0.9244652986526488,1.0,0.0,3.0,1.0,0.0
12132060,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.9990000128746032,0.6288207173347473,0.5002336502075195,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.82705157995224,0.3132467269897461,0.2979924380779266,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.8006221652030945,0.2824907302856445,0.1991133987903595,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.746390700340271,0.2285223007202148,0.2186320722103119,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.7357239723205566,0.2178356796503067,0.9904671907424928,286.2106628417969,284.95001220703125,297.6420593261719,288.2116394042969,297.5576171875,297.38885498046875,286.21014404296875,1.0,0.453540176153183,0.7587857246398926,0.7587857246398926,0.4000000059604645,1.0,-2.6489224433898926,1.7561434507369995,0.8927789926528931,1.1610183715820312,1.0,1.0,0.0,120.35405731201172,127.0,30430.033203125,0.0,1601.2489013671875,1.0,283.1499938964844,285.0604553222656,291.23846435546875,293.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,32695.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151942491531372,1.0,0.0,0.0,3.808605670928955,3.8086307048797607,9.67888468039746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.744140625,0.0,1691.0865478515625,1895.4371337890625,0.0,2611.1064453125,0.9406766891479492,1.0,0.0,3.0,1.0,0.0
12132120,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.9990000128746032,0.6288207173347473,0.5002336502075195,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.82705157995224,0.3132467269897461,0.2979924380779266,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.8006221652030945,0.2824907302856445,0.1991133987903595,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.746390700340271,0.2285223007202148,0.2186320722103119,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.7357239723205566,0.2178356796503067,0.9904671907424928,286.2106628417969,284.95001220703125,297.6420593261719,288.2116394042969,297.5576171875,297.38885498046875,286.21014404296875,1.0,0.453540176153183,0.7587857246398926,0.7587857246398926,0.4000000059604645,1.0,-2.6489224433898926,1.7561434507369995,0.8927789926528931,1.1610183715820312,1.0,1.0,0.0,120.35405731201172,127.0,30430.033203125,0.0,1601.2489013671875,1.0,283.1499938964844,285.0604553222656,291.23846435546875,293.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,32695.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151942491531372,1.0,0.0,0.0,3.808605670928955,3.8086307048797607,9.67888468039746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.744140625,0.0,1691.0865478515625,1895.4371337890625,0.0,2611.1064453125,0.9406766891479492,1.0,0.0,3.0,1.0,0.0
12132180,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9990000128746032,0.6310919523239136,0.5040338635444641,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.828044593334198,0.3168184757232666,0.3014186024665832,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.7998161315917969,0.2837458252906799,0.2000374495983123,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.7462900280952454,0.2301179468631744,0.2201993018388748,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.7346402406692505,0.2183881402015686,0.9932451248168944,286.192138671875,284.95001220703125,297.73162841796875,288.21734619140625,297.5199584960937,297.3837585449219,286.1916809082031,1.0,0.4560792744159698,0.5175714492797852,0.5175714492797852,0.800000011920929,1.0,-2.663927793502808,1.03944194316864,1.624485731124878,0.4420657455921173,1.0,1.0,0.0,121.81524658203124,130.0,30556.08984375,0.0,1628.1104736328125,1.0,283.1499938964844,285.03631591796875,291.23516845703125,293.2221984863281,293.1499938964844,293.1499938964844,283.04998779296875,33813.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188022375106812,1.0,0.0,0.0,3.873204708099365,3.8732306957244873,1.0010003279603552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.30712890625,0.0,1778.6038818359375,1895.4371337890625,0.0,2644.4765625,0.9555487036705016,1.0,0.0,3.0,1.0,0.0
12132240,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9990000128746032,0.6310919523239136,0.5040338635444641,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.828044593334198,0.3168184757232666,0.3014186024665832,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.7998161315917969,0.2837458252906799,0.2000374495983123,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.7462900280952454,0.2301179468631744,0.2201993018388748,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.7346402406692505,0.2183881402015686,0.9932451248168944,286.192138671875,284.95001220703125,297.73162841796875,288.21734619140625,297.5199584960937,297.3837585449219,286.1916809082031,1.0,0.4560792744159698,0.5175714492797852,0.5175714492797852,0.800000011920929,1.0,-2.663927793502808,1.03944194316864,1.624485731124878,0.4420657455921173,1.0,1.0,0.0,121.81524658203124,130.0,30556.08984375,0.0,1628.1104736328125,1.0,283.1499938964844,285.03631591796875,291.23516845703125,293.2221984863281,293.1499938964844,293.1499938964844,283.04998779296875,33813.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188022375106812,1.0,0.0,0.0,3.873204708099365,3.8732306957244873,1.0010003279603552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.30712890625,0.0,1778.6038818359375,1895.4371337890625,0.0,2644.4765625,0.9555487036705016,1.0,0.0,3.0,1.0,0.0
12132300,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.9990000128746032,0.6317996978759766,0.5061240196228027,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.8283990621566772,0.3185035586357116,0.3030859529972076,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.7992604970932007,0.2842633426189422,0.2004603296518325,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.7461094856262207,0.2308339327573776,0.2209437191486358,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.7339729070663452,0.2185799032449722,0.9944337010383606,286.1272888183594,284.95001220703125,297.77545166015625,288.2201538085937,297.4956970214844,297.379150390625,286.1219787597656,1.0,0.4575868844985962,0.396964281797409,0.396964281797409,1.0,1.0,-2.671271800994873,0.7779942750930786,1.8932774066925049,0.1792358160018921,1.0,1.0,0.0,122.6576919555664,130.0,30811.916015625,0.0,1643.376953125,1.0,283.06475830078125,284.9573974609375,291.25567626953125,293.2841796875,293.1499938964844,293.1499938964844,283.04998779296875,34387.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232765197753906,1.0,0.0,0.0,3.9059131145477295,3.9059395790100098,1.017978092932026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.80078125,0.0,1824.0455322265625,1895.4371337890625,0.0,2685.950439453125,0.9616611003875732,1.0,0.0,3.0,1.0,0.0
12132360,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.9990000128746032,0.6321183443069458,0.5090675354003906,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8282259702682495,0.3200860321521759,0.3046436309814453,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.7981309294700623,0.2846724092960357,0.2007966041564941,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.7454439997673035,0.2314655631780624,0.2216031700372696,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.7328364253044128,0.2186810821294784,0.9952064156532288,286.1044616699219,284.95001220703125,297.8186340332031,288.2229309082031,297.5054016113281,297.3725891113281,286.1040954589844,1.0,0.4591428339481354,0.416017472743988,0.416017472743988,1.0,1.0,-2.6788084506988525,0.80345219373703,1.8753563165664675,0.2029405236244201,1.0,1.0,0.0,123.80917358398438,133.0,30922.072265625,0.0,1659.3216552734375,1.0,283.0520935058594,284.9353332519531,291.2508850097656,293.26983642578125,293.1499938964844,293.1499938964844,282.75,34751.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258264660835266,1.0,0.0,0.0,3.926571130752564,3.926597595214844,1.0287744771630969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.09619140625,0.0,1853.140380859375,1895.4371337890625,0.0,2709.62939453125,0.9665762186050416,1.0,0.0,3.0,1.0,0.0
12132420,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9990000128746032,0.6306899785995483,0.5165140628814697,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.826746940612793,0.322625458240509,0.3073260486125946,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.7946248054504395,0.2848452627658844,0.2011370360851287,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7430652379989624,0.2322285622358322,0.2225768119096756,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7295204401016235,0.2183566987514495,0.9950127601623536,285.8797302246094,284.95001220703125,297.9031677246094,288.2284545898437,297.5318298339844,297.3495483398437,285.87823486328125,1.0,0.4623135924339294,0.4541238248348236,0.4541238248348236,1.0,1.0,-2.6923301219940186,0.8921388387680054,1.8001911640167236,0.2885530591011047,1.0,1.0,0.0,126.56314086914062,121.0,31775.083984375,0.0,1691.1048583984375,1.0,282.7560119628906,284.67877197265625,291.2888488769531,293.3863830566406,293.1499938964844,293.1499938964844,282.45001220703125,35254.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420760035514832,1.0,0.0,0.0,3.954869508743286,3.9548964500427246,1.043656538968207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.900390625,0.0,1893.496337890625,1895.4371337890625,0.0,2861.117431640625,0.9733086228370668,1.0,0.0,3.0,1.0,0.0
12132480,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9990000128746032,0.6306899785995483,0.5165140628814697,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.826746940612793,0.322625458240509,0.3073260486125946,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.7946248054504395,0.2848452627658844,0.2011370360851287,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7430652379989624,0.2322285622358322,0.2225768119096756,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7295204401016235,0.2183566987514495,0.9950127601623536,285.8797302246094,284.95001220703125,297.9031677246094,288.2284545898437,297.5318298339844,297.3495483398437,285.87823486328125,1.0,0.4623135924339294,0.4541238248348236,0.4541238248348236,1.0,1.0,-2.6923301219940186,0.8921388387680054,1.8001911640167236,0.2885530591011047,1.0,1.0,0.0,126.56314086914062,121.0,31775.083984375,0.0,1691.1048583984375,1.0,282.7560119628906,284.67877197265625,291.2888488769531,293.3863830566406,293.1499938964844,293.1499938964844,282.45001220703125,35254.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420760035514832,1.0,0.0,0.0,3.954869508743286,3.9548964500427246,1.043656538968207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.900390625,0.0,1893.496337890625,1895.4371337890625,0.0,2861.117431640625,0.9733086228370668,1.0,0.0,3.0,1.0,0.0
12132540,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.9990000128746032,0.6283124685287476,0.5125760436058044,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8302488327026367,0.3244658410549164,0.3091614246368408,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.7963208556175232,0.2843230664730072,0.2008471935987472,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.7451130151748657,0.2323951423168182,0.2228171825408935,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.730367124080658,0.2174008786678314,0.9911509156227112,285.63946533203125,284.95001220703125,297.9851989746094,288.2338562011719,297.55584716796875,297.3175354003906,285.63702392578125,1.0,0.4601205587387085,0.4922301769256592,0.4922301769256592,1.0,1.0,-2.685130834579468,0.9632256031036376,1.7219053506851196,0.3614930510520935,1.0,1.0,0.0,125.1335220336914,109.0,32422.990234375,0.0,1673.75244140625,1.0,282.4559631347656,284.41021728515625,291.2882080078125,293.43829345703125,293.1499938964844,293.1499938964844,282.1499938964844,35555.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566529750823975,1.0,0.0,0.0,3.9717342853546143,3.971761465072632,1.052576408255845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7431640625,0.0,1917.822998046875,1895.4371337890625,0.0,2997.618408203125,0.9773203134536744,1.0,0.0,3.0,1.0,0.0
